time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999520,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.397797839483246e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.896376286633311e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.309455395443365e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.896337724057958e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004694386443588,291.1675109863281,294.1499938964844,285.1300048828125,283.3779602050781,288.3082275390625,285.2744445800781,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032232047203934e-09,0.0010014321887865,-0.0148557946085929,0.0,0.0,0.0,-0.0078032528981566,60.0,-4.052120208740234,-0.0,-6.837662169800751e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.391921776114032e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.890188812278212e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.304884638870135e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.890150249702856e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004691451613325,291.1671447753906,294.1499938964844,285.09332275390625,283.3538818359375,288.2515563964844,285.2388000488281,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857851595667e-09,0.0010008047102019,-0.0146635817363858,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.0731611251831055,-0.0,-6.829095866578427e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.391921776114032e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.890188812278212e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.304884638870135e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.890150249702856e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004691451613325,291.1671447753906,294.1499938964844,285.09332275390625,283.3538818359375,288.2515563964844,285.2388000488281,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857851595667e-09,0.0010008047102019,-0.0146635817363858,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.0731611251831055,-0.0,-6.829095866578427e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.38878147280775e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.886881161946803e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.302442099899054e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.88684332696721e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004689883207902,291.1669616699219,294.1499938964844,285.07501220703125,283.34161376953125,288.2233581542969,285.2210693359375,291.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.919647438901165e-09,0.001000469434075,-0.0145608652383089,0.0,0.0,0.0,-0.0077474396675825,60.0,-4.083574295043945,-0.0,-6.824519971360132e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.385510202264412e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.883435996016487e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,7.299896242329851e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.883398161036894e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004688248736783,291.166748046875,294.1499938964844,285.0566711425781,283.32916259765625,288.1952514648437,285.2033996582031,291.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787978929331075e-09,0.0010001201881095,-0.0144538534805178,0.0,0.0,0.0,-0.00772718898952,60.0,-4.093915939331055,-0.0,-6.819755071774125e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.378584945807232e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.87614257610403e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.294509850908071e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.876105468720198e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004684789746534,291.1663513183594,294.1499938964844,285.0199890136719,283.30389404296875,288.13934326171875,285.1682434082031,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.1143903732299805,-0.0,-6.809676023067368e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.378584945807232e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.87614257610403e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.294509850908071e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.876105468720198e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004684789746534,291.1663513183594,294.1499938964844,285.0199890136719,283.30389404296875,288.13934326171875,285.1682434082031,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.1143903732299805,-0.0,-6.809676023067368e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.371179476147518e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.868343477137388e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.28874874766916e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.868307097349316e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004681090649683,291.1659240722656,294.1499938964844,284.9833374023437,283.27813720703125,288.0838317871094,285.13330078125,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916094670243e-09,0.0009985904907807,-0.0139852399006485,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.134592533111572,-0.0,-6.798907747906925e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.371179476147518e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.868343477137388e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.28874874766916e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.868307097349316e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004681090649683,291.1659240722656,294.1499938964844,284.9833374023437,283.27813720703125,288.0838317871094,285.13330078125,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699916094670243e-09,0.0009985904907807,-0.0139852399006485,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.134592533111572,-0.0,-6.798907747906925e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.364935976918788e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.86176892183721e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.283892773557454e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.86173254204914e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004677972174249,291.16558837890625,294.1499938964844,284.9540100097656,283.2572021484375,288.0396728515625,285.10552978515625,291.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.6220001987128415e-09,0.0009979242458939,-0.0137811219319701,0.0,0.0,0.0,-0.0075998832471668,60.0,-4.150566101074219,-0.0,-6.78983695934221e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.363334538647904e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.860082354862244e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.282646402018145e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.860045975074172e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004677171818912,291.1654968261719,294.1499938964844,284.9466552734375,283.2519226074219,288.0286865234375,285.0986328125,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020112992882795e-09,0.0009977533482015,-0.0137287564575672,0.0,0.0,0.0,-0.0075899739749729,60.0,-4.15453577041626,-0.0,-6.78751135296807e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.355099609820172e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.851409413386136e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.276240648934618e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.851373761193828e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004673058574553,291.1650390625,294.1499938964844,284.9100036621094,283.225341796875,287.9739074707031,285.0641784667969,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.17423677444458,-0.0,-6.775559313609848e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.355099609820172e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.851409413386136e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.276240648934618e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.851373761193828e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004673058574553,291.1650390625,294.1499938964844,284.9100036621094,283.225341796875,287.9739074707031,285.0641784667969,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.17423677444458,-0.0,-6.775559313609848e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.35085117816925e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.846935427049176e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.272936636582017e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.846900502452628e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004670936323236,291.164794921875,294.1499938964844,284.89166259765625,283.2119140625,287.9466857910156,285.0470275878906,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.446238571238382e-09,0.0009964213240891,-0.0133206695318222,0.0,0.0,0.0,-0.0075127505697309,60.0,-4.183999061584473,-0.0,-6.769398197548071e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.346529259346426e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.842384315561505e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.269575144164264e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.842349390964956e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004668777692131,291.16455078125,294.1499938964844,284.8733215332031,283.19842529296875,287.9195556640625,285.02996826171875,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.392316371199968e-09,0.0009959603194147,-0.0131794046610593,0.0,0.0,0.0,-0.007486019283533,60.0,-4.193711280822754,-0.0,-6.76313405278961e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.337695519207044e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.833081276156008e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.262703002197668e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.833047079155222e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004664365260396,291.1640319824219,294.1499938964844,284.836669921875,283.1712646484375,287.8655090332031,284.9959716796875,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.213006019592285,-0.0,-6.750337888661306e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.337695519207044e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.833081276156008e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.262703002197668e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.833047079155222e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004664365260396,291.1640319824219,294.1499938964844,284.836669921875,283.1712646484375,287.8655090332031,284.9959716796875,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.213006019592285,-0.0,-6.750337888661306e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.328660235041752e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.82356650638394e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.255675154738128e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.823532309383154e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004659852129407,291.1635131835937,294.1499938964844,284.79998779296875,283.14385986328125,287.81182861328125,284.9622497558594,291.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169370265178941e-09,0.0009940537856891,-0.0125953257083892,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.232128620147705,-0.0,-6.73726390232332e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.328660235041752e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.82356650638394e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.255675154738128e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.823532309383154e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004659852129407,291.1635131835937,294.1499938964844,284.79998779296875,283.14385986328125,287.81182861328125,284.9622497558594,291.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169370265178941e-09,0.0009940537856891,-0.0125953257083892,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.232128620147705,-0.0,-6.73726390232332e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.319499804405496e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.813920041779056e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.248549809446558e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.81388584477827e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004655276425182,291.1629638671875,294.1499938964844,284.7633361816406,283.1163330078125,287.7585144042969,284.9287109375,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087903826916e-09,0.0009930765954777,-0.0122959213331341,0.0,0.0,0.0,-0.0073188403621315,60.0,-4.251115798950195,-0.0,-6.724022227899695e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.319499804405496e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.813920041779056e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.248549809446558e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.81388584477827e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004655276425182,291.1629638671875,294.1499938964844,284.7633361816406,283.1163330078125,287.7585144042969,284.9287109375,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087903826916e-09,0.0009930765954777,-0.0122959213331341,0.0,0.0,0.0,-0.0073188403621315,60.0,-4.251115798950195,-0.0,-6.724022227899695e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.310291352448984e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.804222645470873e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.241387356771156e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.804189176065849e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004650676564779,291.16241455078125,294.1499938964844,284.7266540527344,283.0887145996094,287.7055358886719,284.8954467773437,291.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940207354309223e-09,0.0009920942829921,-0.0119949458166956,0.0,0.0,0.0,-0.0072618890553712,60.0,-4.2700018882751465,-0.0,-6.710724420599945e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.310291352448984e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.804222645470873e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.241387356771156e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.804189176065849e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004650676564779,291.16241455078125,294.1499938964844,284.7266540527344,283.0887145996094,287.7055358886719,284.8954467773437,291.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940207354309223e-09,0.0009920942829921,-0.0119949458166956,0.0,0.0,0.0,-0.0072618890553712,60.0,-4.2700018882751465,-0.0,-6.710724420599945e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.305693674832582e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.799380495678632e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.237810496008024e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.799347026273608e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004648379981517,291.162109375,294.1499938964844,284.7083435058594,283.07489013671875,287.6791687011719,284.8788757324219,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847015608149e-09,0.000991603708826,-0.0118446676060557,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.279417514801025,-0.0,-6.704090083076153e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.301113459514454e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.79455653578043e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,7.23424818716012e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.794523793971166e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004646092129405,291.1618347167969,294.1499938964844,284.69000244140625,283.0610656738281,287.6529235839844,284.86236572265625,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825707833333581e-09,0.0009911151137202,-0.0116949658840894,0.0,0.0,0.0,-0.0072051263414323,60.0,-4.288821697235107,-0.0,-6.697484167261791e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.292044705944136e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.785006113816053e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.227193418657407e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.78497409960255e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004641561827156,291.1612243652344,294.1499938964844,284.6533203125,283.0334167480469,287.6006164550781,284.8294982910156,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.307614326477051,-0.0,-6.684413733637484e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.292044705944136e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.785006113816053e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.227193418657407e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.78497409960255e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004641561827156,291.1612243652344,294.1499938964844,284.6533203125,283.0334167480469,287.6006164550781,284.8294982910156,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.307614326477051,-0.0,-6.684413733637484e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.283162944484502e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.77565359789878e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.220285624498501e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.77562158368528e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000463712553028,291.1606140136719,294.1499938964844,284.6166687011719,283.005859375,287.5486145019531,284.7968444824219,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.326415538787842,-0.0,-6.67162609602201e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.283162944484502e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.77565359789878e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.220285624498501e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.77562158368528e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000463712553028,291.1606140136719,294.1499938964844,284.6166687011719,283.005859375,287.5486145019531,284.7968444824219,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.326415538787842,-0.0,-6.67162609602201e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.275563934352248e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.76765077211894e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.214373908936977e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.76761875790544e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004633329808712,291.1600341796875,294.1499938964844,284.5844116210937,282.9817199707031,287.5031433105469,284.76824951171875,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969908391056e-09,0.0009883894817903,-0.0108598815277218,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.34299898147583,-0.0,-6.66069439603234e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.274546027882025e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.766579023562372e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.213582284748554e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.76654700934887e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004632821364793,291.15997314453125,294.1499938964844,284.5799865722656,282.9784240722656,287.4969482421875,284.76434326171875,291.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.345263957977295,-0.0,-6.659230677996676e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.266267443308608e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.757860971149056e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.207143062260002e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.757829684531316e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004628686292562,291.1593017578125,294.1499938964844,284.5433349609375,282.951171875,287.44561767578125,284.7320251464844,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390991570346614e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.36419677734375,-0.0,-6.647332639886372e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.266267443308608e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.757860971149056e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.207143062260002e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.757829684531316e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004628686292562,291.1593017578125,294.1499938964844,284.5433349609375,282.951171875,287.44561767578125,284.7320251464844,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390991570346614e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.36419677734375,-0.0,-6.647332639886372e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.262280218536034e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.75366128841415e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.204041321529076e-05,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.753630729392172e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004626694426406,291.1589660644531,294.1499938964844,284.5249938964844,282.9376525878906,287.4200439453125,284.7159118652344,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341240700256321e-09,0.0009869723580777,-0.010425666347146,0.0,0.0,0.0,-0.006964954547584,60.0,-4.373708724975586,-0.0,-6.64160495489341e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.258400677936152e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.749576565809548e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.201023981906474e-05,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.749545279191808e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004624756693374,291.1586303710937,294.1499938964844,284.50665283203125,282.9241943359375,287.3945617675781,284.6998291015625,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292841637720812e-09,0.0009865585016086,-0.0102988593280315,0.0,0.0,0.0,-0.0069409608840942,60.0,-4.383254528045654,-0.0,-6.636035720930522e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.251009760191664e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.741792746353894e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.195274520199746e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.741762187331916e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004621064581442,291.1579284667969,294.1499938964844,284.4700012207031,282.8974914550781,287.3437805175781,284.667724609375,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572314113378,0.0,0.0,0.0,-0.0068952422589063,60.0,-4.402464866638184,-0.0,-6.625429449513831e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.251009760191664e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.741792746353894e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.195274520199746e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.741762187331916e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004621064581442,291.1579284667969,294.1499938964844,284.4700012207031,282.8974914550781,287.3437805175781,284.667724609375,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572314113378,0.0,0.0,0.0,-0.0068952422589063,60.0,-4.402464866638184,-0.0,-6.625429449513831e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.24416381167248e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.734582999954e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.189949246821925e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.73455244093202e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004617644881363,291.1572265625,294.1499938964844,284.4333190917969,282.87115478515625,287.2933044433594,284.6356811523437,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115191298836862e-09,0.0009850392816588,-0.0098334020003676,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.421872138977051,-0.0,-6.61561259107657e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.24416381167248e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.734582999954e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.189949246821925e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.73455244093202e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004617644881363,291.1572265625,294.1499938964844,284.4333190917969,282.87115478515625,287.2933044433594,284.6356811523437,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115191298836862e-09,0.0009850392816588,-0.0098334020003676,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.421872138977051,-0.0,-6.61561259107657e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
