time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001860,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.237923222826794e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.728010627441108e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.185094727901742e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.72798079601489e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004614527570083,291.156494140625,294.1499938964844,284.39666748046875,282.84521484375,287.2431335449219,284.60369873046875,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037308265480988e-09,0.0009843732696026,-0.0096293399110436,0.0,0.0,0.0,-0.0068142814561724,60.0,-4.441507816314697,-0.0,-6.606668989661557e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.237923222826794e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.728010627441108e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.185094727901742e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.72798079601489e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004614527570083,291.156494140625,294.1499938964844,284.39666748046875,282.84521484375,287.2431335449219,284.60369873046875,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037308265480988e-09,0.0009843732696026,-0.0096293399110436,0.0,0.0,0.0,-0.0068142814561724,60.0,-4.441507816314697,-0.0,-6.606668989661557e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.232346928911284e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.7221382020507e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.180757529567927e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.722109098220244e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004611742333509,291.1557312011719,294.1499938964844,284.3599853515625,282.8197326660156,287.19317626953125,284.5716857910156,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967707051799607e-09,0.0009837780380621,-0.0094469767063856,0.0,0.0,0.0,-0.0067797768861055,60.0,-4.461406707763672,-0.0,-6.598681068226142e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.232346928911284e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.7221382020507e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.180757529567927e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.722109098220244e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004611742333509,291.1557312011719,294.1499938964844,284.3599853515625,282.8197326660156,287.19317626953125,284.5716857910156,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967707051799607e-09,0.0009837780380621,-0.0094469767063856,0.0,0.0,0.0,-0.0067797768861055,60.0,-4.461406707763672,-0.0,-6.598681068226142e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.229830175172538e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.719487570691854e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.17879956937395e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.719458466861396e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004610485339071,291.15533447265625,294.1499938964844,284.3416748046875,282.80718994140625,287.1683349609375,284.5556640625,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936286407935086e-09,0.0009835093514993,-0.0093646505847573,0.0,0.0,0.0,-0.006764200516045,60.0,-4.471469402313232,-0.0,-6.595076484927631e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.227508417097852e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.717042121337728e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.17699367669411e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.717013745103031e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004609325551427,291.15496826171875,294.1499938964844,284.3233337402344,282.7947692871094,287.1435241699219,284.5396423339844,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832653449848,3.907296708405283e-09,0.0009832615032792,-0.0092886947095394,0.0,0.0,0.0,-0.0067498288117349,60.0,-4.481615543365479,-0.0,-6.59175185546701e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.223412780556828e-05,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.7127296612598e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.173807534854859e-05,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.712701285025104e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004607279843185,291.1541748046875,294.1499938964844,284.2866516113281,282.7703857421875,287.0941162109375,284.5074462890625,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856150954106852e-09,0.0009828241309151,-0.0091546857729554,0.0,0.0,0.0,-0.006724473554641,60.0,-4.502126216888428,-0.0,-6.585888456811517e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.223412780556828e-05,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.7127296612598e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.173807534854859e-05,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.712701285025104e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004607279843185,291.1541748046875,294.1499938964844,284.2866516113281,282.7703857421875,287.0941162109375,284.5074462890625,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856150954106852e-09,0.0009828241309151,-0.0091546857729554,0.0,0.0,0.0,-0.006724473554641,60.0,-4.502126216888428,-0.0,-6.585888456811517e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.220163337886332e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.709307050798088e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.17127913958393e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.709278674563392e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004605656431522,291.1533508300781,294.1499938964844,284.25,282.74658203125,287.044921875,284.47509765625,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815539439955273e-09,0.0009824767475947,-0.0090482775121927,0.0,0.0,0.0,-0.0067043406888842,60.0,-4.523007392883301,-0.0,-6.581235112435024e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.220163337886332e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.709307050798088e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.17127913958393e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.709278674563392e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004605656431522,291.1533508300781,294.1499938964844,284.25,282.74658203125,287.044921875,284.47509765625,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815539439955273e-09,0.0009824767475947,-0.0090482775121927,0.0,0.0,0.0,-0.0067043406888842,60.0,-4.523007392883301,-0.0,-6.581235112435024e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.217659680871292e-05,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.706670243758708e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.169332093326375e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.706642595119774e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004604406130965,291.152587890625,294.1499938964844,284.2148132324219,282.7247009277344,286.9979248046875,284.4438171386719,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784236923820572e-09,0.0009822091087698,-0.0089662605896592,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.543383121490479,-0.0,-6.577649003247643e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.217563638230786e-05,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.706569835543633e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.169257150962949e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.706541459308936e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004604358400683,291.15252685546875,294.1499938964844,284.2133483886719,282.72381591796875,286.9959716796875,284.4425048828125,290.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.544236660003662,-0.0,-6.577511868499641e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.215379395755008e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.704269177746028e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.167558214860037e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.704241529107094e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000460326729808,291.1517028808594,294.1499938964844,284.1766662597656,282.70233154296875,286.9472351074219,284.40966796875,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755708188890594e-09,0.0009819651022553,-0.0088915107771754,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.565704345703125,-0.0,-6.574381217205882e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.215379395755008e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.704269177746028e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.167558214860037e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.704241529107094e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000460326729808,291.1517028808594,294.1499938964844,284.1766662597656,282.70233154296875,286.9472351074219,284.40966796875,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755708188890594e-09,0.0009819651022553,-0.0088915107771754,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.565704345703125,-0.0,-6.574381217205882e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.214437159243972e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.703276009531692e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.166824798332527e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.70324908848852e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004602796398103,291.1512756347656,294.1499938964844,284.1583251953125,282.6920471191406,286.9229736328125,284.3931579589844,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743905629960409e-09,0.0009818641701713,-0.0088605852797627,0.0,0.0,0.0,-0.0066688284277915,60.0,-4.576512336730957,-0.0,-6.573029764922468e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.213584417011587e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.7023781563621e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.166161230998114e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.702350507723168e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004602370609063,291.1508483886719,294.1499938964844,284.1400146484375,282.6820373535156,286.89874267578125,284.3765869140625,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733222175839046e-09,0.0009817727841436,-0.0088325934484601,0.0,0.0,0.0,-0.0066635319963097,60.0,-4.587362289428711,-0.0,-6.571806920874225e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.212147415382788e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.70086402958259e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.165042916312814e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.70083783613518e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004601652908604,291.14996337890625,294.1499938964844,284.10333251953125,282.6628112792969,286.8504638671875,284.34326171875,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.60918664932251,-0.0,-6.569744215312312e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.212147415382788e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.70086402958259e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.165042916312814e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.70083783613518e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004601652908604,291.14996337890625,294.1499938964844,284.10333251953125,282.6628112792969,286.8504638671875,284.34326171875,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152043663724044e-09,0.0009816187666729,-0.0087853837758302,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.60918664932251,-0.0,-6.569744215312312e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.211044380208476e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.699702786747366e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.164185080910102e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.699676593299956e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004601101973094,291.1490478515625,294.1499938964844,284.0666809082031,282.6445617675781,286.8023681640625,284.30963134765625,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013536680063908e-09,0.0009815002558752,-0.0087490929290652,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.631173610687256,-0.0,-6.568158283926095e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.211044380208476e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.699702786747366e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.164185080910102e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.699676593299956e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004601101973094,291.1490478515625,294.1499938964844,284.0666809082031,282.6445617675781,286.8023681640625,284.30963134765625,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013536680063908e-09,0.0009815002558752,-0.0087490929290652,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.631173610687256,-0.0,-6.568158283926095e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.210248390445486e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.698863868834452e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.163565169321373e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.6988384029828e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000460070441477,291.14813232421875,294.1499938964844,284.0299987792969,282.627197265625,286.7544860839844,284.2757568359375,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.6913263556925804e-09,0.0009814145741984,-0.0087228193879127,0.0,0.0,0.0,-0.0066427621059119,60.0,-4.653309345245361,-0.0,-6.567010757407843e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.210248390445486e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.698863868834452e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.163565169321373e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.6988384029828e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000460070441477,291.14813232421875,294.1499938964844,284.0299987792969,282.627197265625,286.7544860839844,284.2757568359375,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.6913263556925804e-09,0.0009814145741984,-0.0087228193879127,0.0,0.0,0.0,-0.0066427621059119,60.0,-4.653309345245361,-0.0,-6.567010757407843e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.209733252646402e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.698321082396431e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.16316353646107e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698294888949022e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004600447136908,291.147216796875,294.1499938964844,283.99334716796875,282.6106262207031,286.7068176269531,284.2416076660156,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847942475048955e-09,0.0009813586948439,-0.008705704472959,0.0,0.0,0.0,-0.00663952389732,60.0,-4.675582885742188,-0.0,-6.566263266449823e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.209733252646402e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.698321082396431e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.16316353646107e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698294888949022e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004600447136908,291.147216796875,294.1499938964844,283.99334716796875,282.6106262207031,286.7068176269531,284.2416076660156,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847942475048955e-09,0.0009813586948439,-0.008705704472959,0.0,0.0,0.0,-0.00663952389732,60.0,-4.675582885742188,-0.0,-6.566263266449823e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.209573909174652e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698153007775544e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163039845181629e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.698127541923895e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004600367683451,291.146728515625,294.1499938964844,283.9750061035156,282.6025695800781,286.6830444335937,284.22442626953125,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682758098477734e-09,0.0009813412325456,-0.008700368925929,0.0,0.0,0.0,-0.0066385143436491,60.0,-4.686769485473633,-0.0,-6.566030208432494e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.209472773363814e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.698046778794378e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.162961264839396e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.698021312942728e-05,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004600317042786,291.146240234375,294.1499938964844,283.9566650390625,282.5946960449219,286.6593322753906,284.2071533203125,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.681445814862627e-09,0.0009813300566747,-0.0086969304829835,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.697984218597412,-0.0,-6.56588028391525e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.209440759150311e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698012581793591e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.162935071391985e-05,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.697987115941942e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004600301035679,291.1452941894531,294.1499938964844,283.9200134277344,282.5793762207031,286.6120300292969,284.1724853515625,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937110672744e-09,0.0009813256328925,-0.0086955977603793,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.720495700836182,-0.0,-6.565822019410916e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.209440759150311e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698012581793591e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.162935071391985e-05,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.697987115941942e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004600301035679,291.1452941894531,294.1499938964844,283.9200134277344,282.5793762207031,286.6120300292969,284.1724853515625,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937110672744e-09,0.0009813256328925,-0.0086955977603793,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.720495700836182,-0.0,-6.565822019410916e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.209613199345767e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.698194480733946e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.163069676607847e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.698169014882296e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004600387474056,291.144287109375,294.1499938964844,283.8833312988281,282.56451416015625,286.5649108886719,284.13751220703125,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829874705546205e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.743112564086914,-0.0,-6.566056498513717e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.209613199345767e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.698194480733946e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.163069676607847e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.698169014882296e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004600387474056,291.144287109375,294.1499938964844,283.8833312988281,282.56451416015625,286.5649108886719,284.13751220703125,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829874705546205e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.743112564086914,-0.0,-6.566056498513717e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.209966810885815e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.698565554572268e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.163343980209902e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.698541543912144e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004600564134307,291.1432800292969,294.1499938964844,283.8466796875,282.5500183105469,286.5179748535156,284.102294921875,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.7658209800720215,-0.0,-6.566548194086863e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.209966810885815e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.698565554572268e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.163343980209902e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.698541543912144e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004600564134307,291.1432800292969,294.1499938964844,283.8466796875,282.5500183105469,286.5179748535156,284.102294921875,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.7658209800720215,-0.0,-6.566548194086863e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.210476855514572e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.699102520244196e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,7.163739792304114e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.699078509584068e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004600818792823,291.1422424316406,294.1499938964844,283.8099975585937,282.5357971191406,286.4712219238281,284.0668640136719,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537919957634e-09,0.0009814334334805,-0.008728614076972,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.788609981536865,-0.0,-6.567263710621773e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.210476855514572e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.699102520244196e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,7.163739792304114e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.699078509584068e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004600818792823,291.1422424316406,294.1499938964844,283.8099975585937,282.5357971191406,286.4712219238281,284.0668640136719,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537919957634e-09,0.0009814334334805,-0.008728614076972,0.0,0.0,0.0,-0.0066438582725822,60.0,-4.788609981536865,-0.0,-6.567263710621773e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.21078390092589e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.699426300358029e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.163978443713859e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.69940156210214e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004600972461048,291.1417236328125,294.1499938964844,283.7916564941406,282.5287780761719,286.4479064941406,284.0490417480469,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697315564821224e-09,0.0009814656805247,-0.008738512173295,0.0,0.0,0.0,-0.0066457311622798,60.0,-4.800032138824463,-0.0,-6.567696431147851e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.211120777763426e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.699780639493838e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.16424037818797e-05,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699756628833713e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004601140681188,291.1412048339844,294.1499938964844,283.7733459472656,282.52178955078125,286.4246520996094,284.0311584472656,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.70145913919373e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.811469078063965,-0.0,-6.568170363152603e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.211874566972256e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.700573718873784e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.164826092775911e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.700549708213656e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004601516993716,291.14013671875,294.1499938964844,283.7366638183594,282.50787353515625,286.37823486328125,283.9952392578125,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523901186883,60.0,-4.834383010864258,-0.0,-6.569234045628036e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.211874566972256e-05,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.700573718873784e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.164826092775911e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.700549708213656e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004601516993716,291.14013671875,294.1499938964844,283.7366638183594,282.50787353515625,286.37823486328125,283.9952392578125,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523901186883,60.0,-4.834383010864258,-0.0,-6.569234045628036e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.212716395268215e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.701460658106952e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.165480928961188e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.701436647446826e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004601938126143,291.1390686035156,294.1499938964844,283.70001220703125,282.4939270019531,286.3319702148437,283.9591064453125,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211460579555925e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.857344150543213,-0.0,-6.570424204710434e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
