time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004200,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.212716395268215e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.701460658106952e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.165480928961188e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.701436647446826e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004601938126143,291.1390686035156,294.1499938964844,283.70001220703125,282.4939270019531,286.3319702148437,283.9591064453125,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211460579555925e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.857344150543213,-0.0,-6.570424204710434e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.21362588996999e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.702417446533218e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.166187424445525e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.702394163468853e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004602392145898,291.1379699707031,294.1499938964844,283.663330078125,282.4798889160156,286.285888671875,283.9227905273437,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.880340576171875,-0.0,-6.571709576519424e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.21362588996999e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.702417446533218e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.166187424445525e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.702394163468853e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004602392145898,291.1379699707031,294.1499938964844,283.663330078125,282.4798889160156,286.285888671875,283.9227905273437,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.880340576171875,-0.0,-6.571709576519424e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.214579768013208e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.703421528683975e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.16692884452641e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.703398973215371e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004602868866641,291.1368408203125,294.1499938964844,283.6266784667969,282.46563720703125,286.2399597167969,283.88629150390625,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.903360843658447,-0.0,-6.57305960771737e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.214579768013208e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.703421528683975e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.16692884452641e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.703398973215371e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004602868866641,291.1368408203125,294.1499938964844,283.6266784667969,282.46563720703125,286.2399597167969,283.88629150390625,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.903360843658447,-0.0,-6.57305960771737e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.21506725717336e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.703934483695777e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.167307921918109e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.703911928227173e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004603112174663,291.13629150390625,294.1499938964844,283.6083374023437,282.4584350585937,286.217041015625,283.86798095703125,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.0088770538568496,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.914875984191895,-0.0,-6.573749544713793e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.215557656716555e-05,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.704451076686382e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.167689182097092e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.704428521217778e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004603357228916,291.1357116699219,294.1499938964844,283.5899963378906,282.4511413574219,286.1941833496094,283.8496398925781,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.926392555236816,-0.0,-6.574443744966629e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.216538455802949e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.705483535071836e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.168451702455059e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.705460979603232e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004603847337421,291.1345520019531,294.1499938964844,283.5533447265625,282.43621826171875,286.1485595703125,283.8128662109375,290.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.949425220489502,-0.0,-6.575832145472307e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.216538455802949e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.705483535071836e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.168451702455059e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.705460979603232e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004603847337421,291.1345520019531,294.1499938964844,283.5533447265625,282.43621826171875,286.1485595703125,283.8128662109375,290.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.949425220489502,-0.0,-6.575832145472307e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.217501064995304e-05,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.70649707596749e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.169199670897797e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.706474520498888e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.00046043281327,291.1333923339844,294.1499938964844,283.51666259765625,282.4208374023437,286.10308837890625,283.7759704589844,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.972447395324707,-0.0,-6.577195676982228e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.217501064995304e-05,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.70649707596749e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.169199670897797e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.706474520498888e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.00046043281327,291.1333923339844,294.1499938964844,283.51666259765625,282.4208374023437,286.10308837890625,283.7759704589844,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.972447395324707,-0.0,-6.577195676982228e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.218424384016544e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.707468416308984e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.169917807914317e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.707447316031904e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004604789428412,291.1322021484375,294.1499938964844,283.4800109863281,282.4049072265625,286.0577697753906,283.73895263671875,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.995446681976318,-0.0,-6.578502365073291e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.218424384016544e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.707468416308984e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.169917807914317e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.707447316031904e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004604789428412,291.1322021484375,294.1499938964844,283.4800109863281,282.4049072265625,286.0577697753906,283.73895263671875,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.995446681976318,-0.0,-6.578502365073291e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.219287312589586e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.708377183414996e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.170588651206344e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.708356083137916e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004605220456141,291.1309814453125,294.1499938964844,283.4433288574219,282.3883361816406,286.0126037597656,283.7018737792969,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.018411159515381,-0.0,-6.579723788036064e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.219287312589586e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.708377183414996e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.170588651206344e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.708356083137916e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004605220456141,291.1309814453125,294.1499938964844,283.4433288574219,282.3883361816406,286.0126037597656,283.7018737792969,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.018411159515381,-0.0,-6.579723788036064e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.219688945449887e-05,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.70879991655238e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.170900789787993e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.7087788162753e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004605421272572,291.13037109375,294.1499938964844,283.42498779296875,282.3797607421875,285.9900817871094,283.6833190917969,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311799164381e-09,0.000982406316325,-0.0090267201885581,0.0,0.0,0.0,-0.0067002610303461,60.0,-5.029875755310059,-0.0,-6.580292222224672e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.220068022841588e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.709199366625398e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.171195466071367e-05,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.709177538752556e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.000460561044747,291.1297607421875,294.1499938964844,283.4066772460937,282.3710021972656,285.96759033203125,283.66473388671875,290.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389754623174,0.0,0.0,0.0,-0.0067025800235569,60.0,-5.041326999664307,-0.0,-6.580827971447435e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.220745414495468e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.709912410471588e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.171721517806873e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.709891310194509e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004605948925018,291.1285095214844,294.1499938964844,283.3699951171875,282.35284423828125,285.9226989746094,283.6275634765625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.06418514251709,-0.0,-6.581785072512504e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.220745414495468e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.709912410471588e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.171721517806873e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.709891310194509e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004605948925018,291.1285095214844,294.1499938964844,283.3699951171875,282.35284423828125,285.9226989746094,283.6275634765625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.06418514251709,-0.0,-6.581785072512504e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.2212954768911e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.710490849101916e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.172149344114587e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.710470476420596e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004606223665177,291.12725830078125,294.1499938964844,283.3333435058594,282.333740234375,285.8779296875,283.5903625488281,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.086968898773193,-0.0,-6.582560274637217e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.2212954768911e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.710490849101916e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.172149344114587e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.710470476420596e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004606223665177,291.12725830078125,294.1499938964844,283.3333435058594,282.333740234375,285.8779296875,283.5903625488281,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.086968898773193,-0.0,-6.582560274637217e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.221693471772596e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.710909944260492e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.17245857231319e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.710889571579172e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004606422735378,291.1259765625,294.1499938964844,283.2966613769531,282.31365966796875,285.83331298828125,283.5531921386719,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.006712491158396,60.0,-5.109664916992188,-0.0,-6.583118761227524e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.221693471772596e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.710909944260492e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.17245857231319e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.710889571579172e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004606422735378,291.1259765625,294.1499938964844,283.2966613769531,282.31365966796875,285.83331298828125,283.5531921386719,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.006712491158396,60.0,-5.109664916992188,-0.0,-6.583118761227524e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.221914660884067e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.711142774904148e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.172630284912884e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.711122402222828e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004606533329933,291.12469482421875,294.1499938964844,283.260009765625,282.29248046875,285.7888488769531,283.5160217285156,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.132257461547852,-0.0,-6.583425005146637e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.221914660884067e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.711142774904148e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.172630284912884e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.711122402222828e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004606533329933,291.12469482421875,294.1499938964844,283.260009765625,282.29248046875,285.7888488769531,283.5160217285156,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.132257461547852,-0.0,-6.583425005146637e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.221949585480615e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.711179154692218e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.172657205956057e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.711158782010898e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004606550501193,291.1240234375,294.1499938964844,283.2416687011719,282.2814636230469,285.76666259765625,283.4974670410156,290.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835040285338209e-09,0.0009826434543356,-0.0090993726626038,0.0,0.0,0.0,-0.0067140073515474,60.0,-5.143508434295654,-0.0,-6.583469058796254e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.22193066799082e-05,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.71115950960666e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.172641926445067e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.71113913692534e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004606541187968,291.1233825683594,294.1499938964844,283.22332763671875,282.2701110839844,285.7445068359375,283.4789123535156,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347671704741515e-09,0.0009826411260291,-0.0090986564755439,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.154728412628174,-0.0,-6.58343779491588e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.221713116858156e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.710930316941813e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.172472396632656e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.710910671856254e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000460643263068,291.1220397949219,294.1499938964844,283.1866760253906,282.2464904785156,285.7003173828125,283.44189453125,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.177065849304199,-0.0,-6.58311805068479e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.221713116858156e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.710930316941813e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.172472396632656e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.710910671856254e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000460643263068,291.1220397949219,294.1499938964844,283.1866760253906,282.2464904785156,285.7003173828125,283.44189453125,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.177065849304199,-0.0,-6.58311805068479e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.221227810485289e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.710418817121536e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.17209477443248e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.710399172035976e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004606190486811,291.1206970214844,294.1499938964844,283.1499938964844,282.22149658203125,285.65625,283.40496826171875,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.199244976043701,-0.0,-6.582416034461859e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.221227810485289e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.710418817121536e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.17209477443248e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.710399172035976e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004606190486811,291.1206970214844,294.1499938964844,283.1499938964844,282.22149658203125,285.65625,283.40496826171875,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.199244976043701,-0.0,-6.582416034461859e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.220602078130467e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.70975961536169e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.171608012868091e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.709740697871894e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004605877911671,291.11932373046875,294.1499938964844,283.11334228515625,282.1949462890625,285.6123046875,283.3681640625,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.221282958984375,-0.0,-6.581512934644709e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.220602078130467e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.70975961536169e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.171608012868091e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.709740697871894e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004605877911671,291.11932373046875,294.1499938964844,283.11334228515625,282.1949462890625,285.6123046875,283.3681640625,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.221282958984375,-0.0,-6.581512934644709e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.220036736223848e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.709163714433088e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.171167817432433e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.709144796943292e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004605595313478,291.1179504394531,294.1499938964844,283.07666015625,282.1667175292969,285.5684814453125,283.3314514160156,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.243281364440918,-0.0,-6.580696521041318e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.220036736223848e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.709163714433088e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.171167817432433e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.709144796943292e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004605595313478,291.1179504394531,294.1499938964844,283.07666015625,282.1667175292969,285.5684814453125,283.3314514160156,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.243281364440918,-0.0,-6.580696521041318e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.219798812409864e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.70891342149116e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.170982280513272e-05,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.708894504001364e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605476569849,291.11724853515625,294.1499938964844,283.0583190917969,282.1520080566406,285.546630859375,283.3131103515625,290.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807838933056473e-09,0.0009824108565226,-0.0090281013399362,0.0,0.0,0.0,-0.0067005227319896,60.0,-5.254288673400879,-0.0,-6.58035261835721e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.219600906362756e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.708704601507634e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.170828030211851e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.708685684017836e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004605377616826,291.1165466308594,294.1499938964844,283.0400085449219,282.1369323730469,285.5248107910156,283.2947998046875,290.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053316053776615e-09,0.0009823894361034,-0.0090215317904949,0.0,0.0,0.0,-0.0066992798820137,60.0,-5.265308380126953,-0.0,-6.580065559091963e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.219352796208112e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.708443394629283e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.170635217335075e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708424477139488e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004605253925547,291.1151123046875,294.1499938964844,283.0033264160156,282.1056823730469,285.4812316894531,283.2582092285156,290.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.287403106689453,-0.0,-6.57970247175399e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.219352796208112e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.708443394629283e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.170635217335075e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708424477139488e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004605253925547,291.1151123046875,294.1499938964844,283.0033264160156,282.1056823730469,285.4812316894531,283.2582092285156,290.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.287403106689453,-0.0,-6.57970247175399e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
