time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006540,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.2193360615056e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.708425204735248e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.170621393015608e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.708407014841214e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004605245485436,291.1136779785156,294.1499938964844,282.9666748046875,282.0731506347656,285.43780517578125,283.2216186523437,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.309599876403809,-0.0,-6.579669076245409e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.2193360615056e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.708425204735248e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.170621393015608e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.708407014841214e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004605245485436,291.1136779785156,294.1499938964844,282.9666748046875,282.0731506347656,285.43780517578125,283.2216186523437,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.309599876403809,-0.0,-6.579669076245409e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.219568892149256e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.708670404506849e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.170802564360201e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.708652214612812e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004605361900757,291.1122131347656,294.1499938964844,282.92999267578125,282.0393981933594,285.3944702148437,283.1849975585937,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.331917762756348,-0.0,-6.579993083732917e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.219568892149256e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.708670404506849e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.170802564360201e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.708652214612812e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004605361900757,291.1122131347656,294.1499938964844,282.92999267578125,282.0393981933594,285.3944702148437,283.1849975585937,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.331917762756348,-0.0,-6.579993083732917e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.220046194968744e-05,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.709172445582226e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.171173638198525e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.70915425568819e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004605600261129,291.1107482910156,294.1499938964844,282.8933410644531,282.0045471191406,285.35125732421875,283.1483459472656,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.354363918304443,-0.0,-6.58066596770368e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.220046194968744e-05,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.709172445582226e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.171173638198525e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.70915425568819e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004605600261129,291.1107482910156,294.1499938964844,282.8933410644531,282.0045471191406,285.35125732421875,283.1483459472656,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.354363918304443,-0.0,-6.58066596770368e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.220367792295292e-05,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.709510777611284e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,7.171423203544691e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.70949258771725e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004605760914273,291.1100158691406,294.1499938964844,282.875,281.9867553710937,285.3297119140625,283.1299743652344,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538018787061e-09,0.0009824681328609,-0.0090456539765,0.0,0.0,0.0,-0.0067038433626294,60.0,-5.365634441375732,-0.0,-6.581120004511831e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.220733045367524e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.709895675769076e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.171707693487406e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.709878213470802e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004605943686328,291.1092529296875,294.1499938964844,282.8566589355469,281.9687194824219,285.30816650390625,283.1116027832031,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058402854125e-09,0.0009825067827478,-0.0090574976056814,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.376931190490723,-0.0,-6.5816379901662e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.22156687011011e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.710773883853108e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.17235598131083e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.710756421554834e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606360162142,291.1077575683594,294.1499938964844,282.82000732421875,281.9320373535156,285.26519775390625,283.0747375488281,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829375039288152e-09,0.0009825950255617,-0.0090845292434096,0.0,0.0,0.0,-0.0067111989483237,60.0,-5.3995890617370605,-0.0,-6.582820333278505e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.22156687011011e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.710773883853108e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.17235598131083e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.710756421554834e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606360162142,291.1077575683594,294.1499938964844,282.82000732421875,281.9320373535156,285.26519775390625,283.0747375488281,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829375039288152e-09,0.0009825950255617,-0.0090845292434096,0.0,0.0,0.0,-0.0067111989483237,60.0,-5.3995890617370605,-0.0,-6.582820333278505e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.222461085300893e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.711714665172622e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.173050835262984e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.711697202874348e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004606806614901,291.1062316894531,294.1499938964844,282.7833251953125,281.8946228027344,285.2222900390625,283.0378112792969,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404359692378875e-09,0.000982689554803,-0.0091135101392865,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.422300338745117,-0.0,-6.584087941519101e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.222461085300893e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.711714665172622e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.173050835262984e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.711697202874348e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004606806614901,291.1062316894531,294.1499938964844,282.7833251953125,281.8946228027344,285.2222900390625,283.0378112792969,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404359692378875e-09,0.000982689554803,-0.0091135101392865,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.422300338745117,-0.0,-6.584087941519101e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.223305096384138e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.712603059597312e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.173706399044022e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.7125863248948e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004607228329405,291.1047058105469,294.1499938964844,282.7466735839844,281.8565368652344,285.1795349121094,283.00079345703125,290.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.445008277893066,-0.0,-6.585284495486121e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.223305096384138e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.712603059597312e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.173706399044022e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.7125863248948e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004607228329405,291.1047058105469,294.1499938964844,282.7466735839844,281.8565368652344,285.1795349121094,283.00079345703125,290.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.445008277893066,-0.0,-6.585284495486121e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.223975939676166e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.71330955508165e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,7.17422881280072e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.713292820379138e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004607563605532,291.1031494140625,294.1499938964844,282.7099914550781,281.81793212890625,285.1368408203125,282.9637145996094,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.467644691467285,-0.0,-6.586235201666568e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.223975939676166e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.71330955508165e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,7.17422881280072e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.713292820379138e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004607563605532,291.1031494140625,294.1499938964844,282.7099914550781,281.81793212890625,285.1368408203125,282.9637145996094,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.467644691467285,-0.0,-6.586235201666568e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.224205132341012e-05,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.713551116874442e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.174406346166506e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.713534382171928e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004607678274624,291.10235595703125,294.1499938964844,282.6916809082031,281.7984619140625,285.11553955078125,282.9451599121094,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861993391751639e-09,0.0009828739566728,-0.0091699939221143,0.0,0.0,0.0,-0.0067273695021867,60.0,-5.478910446166992,-0.0,-6.586558498611339e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.224347013514488e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.713700274005532e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.174516940722242e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.71368353930302e-05,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004607748996932,291.1015625,294.1499938964844,282.67333984375,281.7789306640625,285.0942687988281,282.9266052246094,290.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863722675134795e-09,0.0009828887414187,-0.0091745248064398,0.0,0.0,0.0,-0.0067282267846167,60.0,-5.490131855010986,-0.0,-6.586756740034616e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.224296809406952e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.713647159514947e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.174477650551125e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.713631152408198e-05,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004607723967637,291.0999755859375,294.1499938964844,282.6366577148437,281.7395935058594,285.0517883300781,282.8895568847656,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.512402057647705,-0.0,-6.586677869790948e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.224296809406952e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.713647159514947e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.174477650551125e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.713631152408198e-05,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004607723967637,291.0999755859375,294.1499938964844,282.6366577148437,281.7395935058594,285.0517883300781,282.8895568847656,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.512402057647705,-0.0,-6.586677869790948e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.22372200875543e-05,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.713041799841449e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.174030179157853e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.713025065138936e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0004607436712831,291.0983581542969,294.1499938964844,282.6000061035156,281.7000732421875,285.0094299316406,282.85260009765625,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.5343780517578125,-0.0,-6.585848666418316e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.22372200875543e-05,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.713041799841449e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.174030179157853e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.713025065138936e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0004607436712831,291.0983581542969,294.1499938964844,282.6000061035156,281.7000732421875,285.0094299316406,282.85260009765625,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.5343780517578125,-0.0,-6.585848666418316e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.22254694160074e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.711803431855516e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,7.17311559128575e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.711787424748763e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000460684968857,291.09674072265625,294.1499938964844,282.5633239746094,281.6604919433594,284.9671630859375,282.8158264160156,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.556004524230957,-0.0,-6.584162548506356e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.22254694160074e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.711803431855516e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,7.17311559128575e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.711787424748763e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000460684968857,291.09674072265625,294.1499938964844,282.5633239746094,281.6604919433594,284.9671630859375,282.8158264160156,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.556004524230957,-0.0,-6.584162548506356e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.220731590176e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.709892037790269e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.171703327912837e-05,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.709876030683516e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004605943104252,291.0950927734375,294.1499938964844,282.52667236328125,281.62091064453125,284.92498779296875,282.7792663574219,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.577235221862793,-0.0,-6.581563383178948e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.220731590176e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.709892037790269e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.171703327912837e-05,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.709876030683516e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004605943104252,291.0950927734375,294.1499938964844,282.52667236328125,281.62091064453125,284.92498779296875,282.7792663574219,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.577235221862793,-0.0,-6.581563383178948e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.21958198887296e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.708681318443269e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.170809112722054e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.708665311336516e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004605368885677,291.09423828125,294.1499938964844,282.5083312988281,281.6011657714844,284.9039611816406,282.7610778808594,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.0090181762352585,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.587703227996826,-0.0,-6.579918476745662e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.218275226885452e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.707305434858426e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,7.169792661443353e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.707289427751677e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004604716377798,291.0934143066406,294.1499938964844,282.489990234375,281.5814514160156,284.8829345703125,282.74298095703125,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787739455418659e-09,0.0009822390275076,-0.0089754378423094,0.0,0.0,0.0,-0.006690558977425,60.0,-5.598068237304688,-0.0,-6.578049749350613e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.215220052283256e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.704087278805672e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.16741633368656e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.704071999294683e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004603190172929,291.0917358398437,294.1499938964844,282.4533386230469,281.542236328125,284.84100341796875,282.70703125,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749604626790415e-09,0.0009819129481911,-0.0088755181059241,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.618506908416748,-0.0,-6.57368275369663e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.215220052283256e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.704087278805672e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.16741633368656e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.704071999294683e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004603190172929,291.0917358398437,294.1499938964844,282.4533386230469,281.542236328125,284.84100341796875,282.70703125,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749604626790415e-09,0.0009819129481911,-0.0088755181059241,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.618506908416748,-0.0,-6.57368275369663e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.211636643158272e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.700313239591196e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.164628186728805e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.700298687675968e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0004601399996317,291.0900573730469,294.1499938964844,282.4166564941406,281.5033874511719,284.7991638183594,282.67144775390625,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.63856840133667,-0.0,-6.56856329328548e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.211636643158272e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.700313239591196e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.164628186728805e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.700298687675968e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0004601399996317,291.0900573730469,294.1499938964844,282.4166564941406,281.5033874511719,284.7991638183594,282.67144775390625,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.63856840133667,-0.0,-6.56856329328548e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.207624680129813e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.6960888186004e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.161508256103843e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.696074266685172e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000459939619759,291.0883483886719,294.1499938964844,282.3800048828125,281.4649658203125,284.7574157714844,282.6362609863281,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849312084707e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.658308506011963,-0.0,-6.562836318835252e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.207624680129813e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.6960888186004e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.161508256103843e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.696074266685172e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000459939619759,291.0883483886719,294.1499938964844,282.3800048828125,281.4649658203125,284.7574157714844,282.6362609863281,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849312084707e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.658308506011963,-0.0,-6.562836318835252e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.203300578519702e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.691535524325444e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,7.158144580898806e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.691520972410216e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004597236402332,291.08660888671875,294.1499938964844,282.34332275390625,281.4271240234375,284.7157897949219,282.6014404296875,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.67779016494751,-0.0,-6.556666676260647e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.203300578519702e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.691535524325444e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,7.158144580898806e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.691520972410216e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004597236402332,291.08660888671875,294.1499938964844,282.34332275390625,281.4271240234375,284.7157897949219,282.6014404296875,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.67779016494751,-0.0,-6.556666676260647e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.201058855978772e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.689174476079644e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.156400533858687e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.689159196568652e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004596116195898,291.0857238769531,294.1499938964844,282.32501220703125,281.408447265625,284.69500732421875,282.5841979980469,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572945717067455e-09,0.0009804023429751,-0.0084126405417919,0.0,0.0,0.0,-0.0065840762108564,60.0,-5.687452793121338,-0.0,-6.553468523406991e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.198784391628578e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.686779230833054e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,7.154631748562679e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.686763951322064e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004594980273395,291.0848693847656,294.1499938964844,282.3066711425781,281.38995361328125,284.6742553710937,282.5670471191406,290.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544575744029998e-09,0.0009801597334444,-0.0083383060991764,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.697079658508301,-0.0,-6.550225606360982e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.194191079586744e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.681942174211144e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.151058525778353e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.681927622295916e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.000459268601844,291.0830993652344,294.1499938964844,282.2699890136719,281.353515625,284.6328430175781,282.5329895019531,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290234360784e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.716258525848389,-0.0,-6.543679376136424e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
