time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008880,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.194191079586744e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.681942174211144e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.151058525778353e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.681927622295916e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.000459268601844,291.0830993652344,294.1499938964844,282.2699890136719,281.353515625,284.6328430175781,282.5329895019531,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290234360784e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.716258525848389,-0.0,-6.543679376136424e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.189626143779606e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.677134949015452e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.147508586058393e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.677121124695988e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004590405733324,291.0813293457031,294.1499938964844,282.2333374023437,281.3179931640625,284.5915222167969,282.4992980957031,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.735387325286865,-0.0,-6.537176489018749e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.189626143779606e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.677134949015452e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.147508586058393e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.677121124695988e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004590405733324,291.0813293457031,294.1499938964844,282.2333374023437,281.3179931640625,284.5915222167969,282.4992980957031,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.735387325286865,-0.0,-6.537176489018749e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.185179806081578e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.672452142694964e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.14404959580861e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.672438318375498e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004588184528984,291.0795288085937,294.1499938964844,282.1966552734375,281.2834167480469,284.5503234863281,282.46588134765625,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896362373647e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.754529476165772,-0.0,-6.53084484270039e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.185179806081578e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.672452142694964e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.14404959580861e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.672438318375498e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004588184528984,291.0795288085937,294.1499938964844,282.1966552734375,281.2834167480469,284.5503234863281,282.46588134765625,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896362373647e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.754529476165772,-0.0,-6.53084484270039e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.180924098473042e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.66797088040039e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.140739035094157e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.66795632848516e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004586058785207,291.0777282714844,294.1499938964844,282.1600036621094,281.2499389648437,284.5091857910156,282.4327697753906,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.77373743057251,-0.0,-6.524787465878036e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.180924098473042e-05,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.66797088040039e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.140739035094157e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.66795632848516e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004586058785207,291.0777282714844,294.1499938964844,282.1600036621094,281.2499389648437,284.5091857910156,282.4327697753906,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.77373743057251,-0.0,-6.524787465878036e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.17888610274531e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.665824472904204e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.139154331525788e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.665810648584738e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004585041024256,291.0768127441406,294.1499938964844,282.14166259765625,281.233642578125,284.4886779785156,282.416259765625,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2963995977297604e-09,0.0009780374821275,-0.0076880301348865,0.0,0.0,0.0,-0.0064469799399375,60.0,-5.783381462097168,-0.0,-6.521888451516136e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.17691650101915e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.663750097388402e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.137622014852241e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.663736273068936e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0004584057023748,291.0758972167969,294.1499938964844,282.1233215332031,281.2176513671875,284.4681701660156,282.3998413085937,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718299181055954e-09,0.0009778274688869,-0.0076236519962549,0.0,0.0,0.0,-0.0064347996376454,60.0,-5.793056964874268,-0.0,-6.519086070966297e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.173199941869824e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.659836359787732e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.134731276892126e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.659822535468264e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004582200490403,291.0740661621094,294.1499938964844,282.086669921875,281.1866455078125,284.42724609375,282.3670654296875,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.812517166137695,-0.0,-6.513800343554976e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.173199941869824e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.659836359787732e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.134731276892126e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.659822535468264e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004582200490403,291.0740661621094,294.1499938964844,282.086669921875,281.1866455078125,284.42724609375,282.3670654296875,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254678927756686e-09,0.0009774309583008,-0.0075021721422672,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.812517166137695,-0.0,-6.513800343554976e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.169815166387708e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.656271140556782e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.132098107831553e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.656258043833076e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004580509557854,291.0722045898437,294.1499938964844,282.04998779296875,281.1570129394531,284.38641357421875,282.3344116210937,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.1832358970973473e-09,0.0009770698379725,-0.0073915133252739,0.0,0.0,0.0,-0.0063908793963491,60.0,-5.832150936126709,-0.0,-6.508987127062937e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.169815166387708e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.656271140556782e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.132098107831553e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.656258043833076e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004580509557854,291.0722045898437,294.1499938964844,282.04998779296875,281.1570129394531,284.38641357421875,282.3344116210937,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.1832358970973473e-09,0.0009770698379725,-0.0073915133252739,0.0,0.0,0.0,-0.0063908793963491,60.0,-5.832150936126709,-0.0,-6.508987127062937e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.16746212169528e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.653793676989152e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.130267476895824e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.653780580265447e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.000457933434518,291.0703430175781,294.1499938964844,282.0133361816406,281.1287536621094,284.3456420898437,282.3017883300781,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.852148056030273,-0.0,-6.505641181320243e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.16746212169528e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.653793676989152e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.130267476895824e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.653780580265447e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.000457933434518,291.0703430175781,294.1499938964844,282.0133361816406,281.1287536621094,284.3456420898437,282.3017883300781,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.852148056030273,-0.0,-6.505641181320243e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.166782547254115e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.65307845035568e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.129739242373034e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.653065353631972e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0004578994994517,291.0684509277344,294.1499938964844,281.9766540527344,281.1016845703125,284.3049621582031,282.2689819335937,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.873021125793457,-0.0,-6.50467129048593e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.166782547254115e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.65307845035568e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.129739242373034e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.653065353631972e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0004578994994517,291.0684509277344,294.1499938964844,281.9766540527344,281.1016845703125,284.3049621582031,282.2689819335937,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.873021125793457,-0.0,-6.50467129048593e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.16703065740876e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.653338929638268e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.12993205524981e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.653326560510322e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0004579118976835,291.0675048828125,294.1499938964844,281.9583435058594,281.08856201171875,284.2846374511719,282.2524108886719,290.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.883843898773193,-0.0,-6.50502016696919e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.16765202418901e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.653993038227782e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.130415178835392e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.653979941504076e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004579429223667,291.0665283203125,294.1499938964844,281.94000244140625,281.07568359375,284.26434326171875,282.2357177734375,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.894910335540772,-0.0,-6.505898397790588e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.169959957944228e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.65642393566668e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.132210157578811e-05,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.656410838942976e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.000458058231743,291.0646057128906,294.1499938964844,281.9033203125,281.0506591796875,284.22381591796875,282.20184326171875,290.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848266246470303e-09,0.0009770832257345,-0.0073956819251179,0.0,0.0,0.0,-0.0063916672952473,60.0,-5.9177422523498535,-0.0,-6.509169026003292e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.169959957944228e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.65642393566668e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.132210157578811e-05,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.656410838942976e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.000458058231743,291.0646057128906,294.1499938964844,281.9033203125,281.0506591796875,284.22381591796875,282.20184326171875,290.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848266246470303e-09,0.0009770832257345,-0.0073956819251179,0.0,0.0,0.0,-0.0063916672952473,60.0,-5.9177422523498535,-0.0,-6.509169026003292e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.173610305879264e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.660267096478492e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.135048508644104e-05,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.660254727350548e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004582405672408,291.06268310546875,294.1499938964844,281.8666687011719,281.0265197753906,284.1833190917969,282.1671447753906,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.941486358642578,-0.0,-6.51434604037604e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.173610305879264e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.660267096478492e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,7.135048508644104e-05,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.660254727350548e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004582405672408,291.06268310546875,294.1499938964844,281.8666687011719,281.0265197753906,284.1833190917969,282.1671447753906,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.941486358642578,-0.0,-6.51434604037604e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.17850702535361e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.665424295235424e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,7.138857472455129e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.66541192610748e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004584851849358,291.06072998046875,294.1499938964844,281.8299865722656,281.00311279296875,284.1428527832031,282.13153076171875,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.966084003448486,-0.0,-6.521296569417245e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.17850702535361e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.665424295235424e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,7.138857472455129e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.66541192610748e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004584851849358,291.06072998046875,294.1499938964844,281.8299865722656,281.00311279296875,284.1428527832031,282.13153076171875,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212191669501e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.966084003448486,-0.0,-6.521296569417245e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.184562077280134e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.671799489296971e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.143566472223029e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.671787120169029e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004587876319419,291.0587463378906,294.1499938964844,281.7933349609375,280.9803771972656,284.1024475097656,282.0948486328125,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.991482734680176,-0.0,-6.529896978690887e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.184562077280134e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.671799489296971e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.143566472223029e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.671787120169029e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004587876319419,291.0587463378906,294.1499938964844,281.7933349609375,280.9803771972656,284.1024475097656,282.0948486328125,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.991482734680176,-0.0,-6.529896978690887e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.18800215004012e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.675422188593076e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.146241841837764e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.67540981946513e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004589594609569,291.0577392578125,294.1499938964844,281.7749938964844,280.96923828125,284.082275390625,282.0761108398437,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979007105343,3.409428961376193e-09,0.0009790037292987,-0.0079841930419206,0.0,0.0,0.0,-0.0065030120313167,60.0,-6.004478454589844,-0.0,-6.534786933798388e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.191688150167464e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.679303911980242e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.149108569137752e-05,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.679291542852296e-05,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004591436008922,291.0567626953125,294.1499938964844,281.75665283203125,280.9582214355469,284.06207275390625,282.0570678710937,290.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793996578082,3.4553291339278758e-09,0.0009793961653485,-0.0081044621765613,0.0,0.0,0.0,-0.006525766570121,60.0,-6.017646789550781,-0.0,-6.540027897017353e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.199779015034436e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.68782405834645e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.155401544878259e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.687811689218506e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004595477657858,291.05474853515625,294.1499938964844,281.7200012207031,280.9364929199219,284.021728515625,282.0181884765625,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,-0.0065757161937654,60.0,-6.044472694396973,-0.0,-6.55154153150761e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.199779015034436e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.68782405834645e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.155401544878259e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.687811689218506e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004595477657858,291.05474853515625,294.1499938964844,281.7200012207031,280.9364929199219,284.021728515625,282.0181884765625,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,-0.0065757161937654,60.0,-6.044472694396973,-0.0,-6.55154153150761e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.20875245356001e-05,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.697272616904228e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.162380643421784e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.697260975372046e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004599959938786,291.0527038574219,294.1499938964844,281.6833190917969,280.91510009765625,283.9814147949219,281.9782409667969,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830927867044e-09,0.0009812132921069,-0.008661258034408,0.0,0.0,0.0,-0.0066311131231486,60.0,-6.0719428062438965,-0.0,-6.564322063695728e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.20875245356001e-05,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.697272616904228e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,7.162380643421784e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.697260975372046e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004599959938786,291.0527038574219,294.1499938964844,281.6833190917969,280.91510009765625,283.9814147949219,281.9782409667969,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830927867044e-09,0.0009812132921069,-0.008661258034408,0.0,0.0,0.0,-0.0066311131231486,60.0,-6.0719428062438965,-0.0,-6.564322063695728e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.218497143592684e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.707534627523272e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.169960008468479e-05,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.70752298599109e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004604827845469,291.0506591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.9411315917969,281.9372253417969,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.100008010864258,-0.0,-6.578216726893515e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.218497143592684e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.707534627523272e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.169960008468479e-05,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.70752298599109e-05,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004604827845469,291.0506591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.9411315917969,281.9372253417969,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.100008010864258,-0.0,-6.578216726893515e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.223835513694212e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.71315530478023e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.174111669883132e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.713143663248049e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0004607494338415,291.0495910644531,294.1499938964844,281.6275939941406,280.88299560546875,283.9201965332031,281.9154968261719,290.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556748904738924e-09,0.0009828195907175,-0.009153438732028,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.114814281463623,-0.0,-6.5858344555636e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.228905400959776e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.718494402477518e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.178054511314258e-05,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.718482760945336e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0004610026953741,291.048583984375,294.1499938964844,281.6099853515625,280.8729248046875,283.90087890625,281.89520263671875,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188177147764244e-09,0.0009833595249801,-0.0093188816681504,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.128589630126953,-0.0,-6.593073464955523e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.23432016861625e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.724196570459752e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.182266563177109e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.72418492892757e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004612731863744,291.04754638671875,294.1499938964844,281.5916748046875,280.8624572753906,283.8807373046875,281.8738098144531,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.143055438995361,-0.0,-6.60080985426248e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.239854261977598e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.730023884912951e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,7.186570292105898e-05,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.730012970976532e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004615496145561,291.0465087890625,294.1499938964844,281.5733337402344,280.8519592285156,283.860595703125,281.85223388671875,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761770546436,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.157619953155518,-0.0,-6.608721037082432e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
