time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011220,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.25121348700486e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.741986286826432e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.19540475984104e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.741974645294248e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004621170228347,291.0444030761719,294.1499938964844,281.5366516113281,280.8309326171875,283.82037353515625,281.8085327148437,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.0100468629971146,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.187001705169678,-0.0,-6.624974702162946e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.25121348700486e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.741986286826432e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.19540475984104e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.741974645294248e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004621170228347,291.0444030761719,294.1499938964844,281.5366516113281,280.8309326171875,283.82037353515625,281.8085327148437,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.0100468629971146,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.187001705169678,-0.0,-6.624974702162946e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.262846288038418e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.754236089065672e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.204452413134277e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.754224447533488e-05,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004626981390174,291.0422668457031,294.1499938964844,281.5,280.80975341796875,283.7801513671875,281.7641906738281,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341549342257167e-09,0.0009869743371382,-0.0104264756664633,0.0,0.0,0.0,-0.0069651044905185,60.0,-6.216663837432861,-0.0,-6.641640482030199e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.262846288038418e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.754236089065672e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.204452413134277e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.754224447533488e-05,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004626981390174,291.0422668457031,294.1499938964844,281.5,280.80975341796875,283.7801513671875,281.7641906738281,290.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341549342257167e-09,0.0009869743371382,-0.0104264756664633,0.0,0.0,0.0,-0.0069651044905185,60.0,-6.216663837432861,-0.0,-6.641640482030199e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.274607145925984e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.766619768925013e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.213599747046828e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.76660885498859e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004632855998352,291.0401306152344,294.1499938964844,281.4633483886719,280.7882995605469,283.73992919921875,281.7193908691406,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488027283144902e-09,0.000988226966001,-0.0108102522790431,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.246508598327637,-0.0,-6.65851089820535e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.274607145925984e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.766619768925013e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.213599747046828e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.76660885498859e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004632855998352,291.0401306152344,294.1499938964844,281.4633483886719,280.7882995605469,283.73992919921875,281.7193908691406,290.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488027283144902e-09,0.000988226966001,-0.0108102522790431,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.246508598327637,-0.0,-6.65851089820535e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.286343265557662e-05,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.778978710528464e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.222727435873821e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.778967796592042e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004638718382921,291.0379638671875,294.1499938964844,281.4266662597656,280.7665100097656,283.69970703125,281.67431640625,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202799280729e-09,0.0009894769173115,-0.0111932316794991,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.276434421539307,-0.0,-6.675367814068522e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.286343265557662e-05,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.778978710528464e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.222727435873821e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.778967796592042e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004638718382921,291.0379638671875,294.1499938964844,281.4266662597656,280.7665100097656,283.69970703125,281.67431640625,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202799280729e-09,0.0009894769173115,-0.0111932316794991,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.276434421539307,-0.0,-6.675367814068522e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.292156028095631e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.785099973669276e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,7.227248715935275e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.785089059732854e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004641622072085,291.036865234375,294.1499938964844,281.4083251953125,280.75543212890625,283.6796264648437,281.6517333984375,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.7066026631625846e-09,0.000990096013993,-0.0113829169422388,0.0,0.0,0.0,-0.0071460776962339,60.0,-6.2913970947265625,-0.0,-6.683724507183797e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.297903307015076e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.791152115212752e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,7.231718336697668e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.791141201276332e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0004644492873921,291.0357666015625,294.1499938964844,281.3900146484375,280.7442321777344,283.6595153808594,281.6291198730469,290.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778183182452267e-09,0.0009907081257551,-0.0115704545751214,0.0,0.0,0.0,-0.0071815629489719,60.0,-6.306341171264648,-0.0,-6.691992382457101e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.309125744039191e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.80296972556971e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.240447303047404e-05,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.802958811633288e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0004650098853744,291.0335693359375,294.1499938964844,281.35333251953125,280.7214050292969,283.6193542480469,281.5839538574219,290.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917961593520204e-09,0.0009919033618643,-0.0119366645812988,0.0,0.0,0.0,-0.0072508575394749,60.0,-6.336123943328857,-0.0,-6.708151545353759e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.309125744039191e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.80296972556971e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.240447303047404e-05,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.802958811633288e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0004650098853744,291.0335693359375,294.1499938964844,281.35333251953125,280.7214050292969,283.6193542480469,281.5839538574219,290.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917961593520204e-09,0.0009919033618643,-0.0119366645812988,0.0,0.0,0.0,-0.0072508575394749,60.0,-6.336123943328857,-0.0,-6.708151545353759e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.319855598732828e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.814268560148776e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.24879209883511e-05,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.814257646212354e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004655458615161,291.0313415527344,294.1499938964844,281.3166809082031,280.6979675292969,283.5791931152344,281.5389404296875,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515995830835444e-09,0.0009930462110787,-0.0122867822647094,0.0,0.0,0.0,-0.0073171076364815,60.0,-6.365666389465332,-0.0,-6.723618639625786e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.319855598732828e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.814268560148776e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.24879209883511e-05,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.814257646212354e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004655458615161,291.0313415527344,294.1499938964844,281.3166809082031,280.6979675292969,283.5791931152344,281.5389404296875,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515995830835444e-09,0.0009930462110787,-0.0122867822647094,0.0,0.0,0.0,-0.0073171076364815,60.0,-6.365666389465332,-0.0,-6.723618639625786e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.32993643800728e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.824884182307868e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.256632670760155e-05,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.82487399596721e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004660494450945,291.02911376953125,294.1499938964844,281.2799987792969,280.6737365722656,283.5390319824219,281.4942626953125,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.1771578135628715e-09,0.0009941197931766,-0.0126157281920313,0.0,0.0,0.0,-0.0073793525807559,60.0,-6.3948588371276855,-0.0,-6.738167002140473e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.32993643800728e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.824884182307868e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.256632670760155e-05,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.82487399596721e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004660494450945,291.02911376953125,294.1499938964844,281.2799987792969,280.6737365722656,283.5390319824219,281.4942626953125,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.1771578135628715e-09,0.0009941197931766,-0.0126157281920313,0.0,0.0,0.0,-0.0073793525807559,60.0,-6.3948588371276855,-0.0,-6.738167002140473e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.335613140137866e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.830862109083682e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.261048449436203e-05,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.830851922743022e-05,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004663330037146,291.0277404785156,294.1499938964844,281.25799560546875,280.6588134765625,283.51495361328125,281.4676513671875,290.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247857703949421e-09,0.0009947244543582,-0.0128009505569934,0.0,0.0,0.0,-0.007414401974529,60.0,-6.412160873413086,-0.0,-6.746365954768407e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.339219832327216e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.834660158958286e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.26385333109647e-05,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.834649972617626e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004665131564252,291.0268249511719,294.1499938964844,281.24334716796875,280.6487121582031,283.4989013671875,281.4499816894531,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.2927755511689165e-09,0.0009951085085049,-0.012918627820909,0.0,0.0,0.0,-0.0074366694316267,60.0,-6.423593997955322,-0.0,-6.751577785735209e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.343517012894154e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.839184349402784e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,7.267195178428665e-05,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.839174163062124e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0004667277971748,291.02569580078125,294.1499938964844,281.2250061035156,280.6358337402344,283.4788513183594,281.42803955078125,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.3462843041529595e-09,0.000995566137135,-0.0130588104948401,0.0,0.0,0.0,-0.0074631962925195,60.0,-6.437750339508057,-0.0,-6.757788639788488e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.34755735215731e-05,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.84343932941556e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,7.27033766452223e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.8434291430749e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.000466929632239,291.0245666503906,294.1499938964844,281.2066650390625,280.6227111816406,283.45880126953125,281.40625,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960017632693,5.396603164342649e-09,0.0009959964081645,-0.0131906364113092,0.0,0.0,0.0,-0.0074881417676806,60.0,-6.451752662658691,-0.0,-6.763632143247379e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.35480129555799e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.85106744337827e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.275971438502893e-05,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.85105725703761e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004672914801631,291.0222473144531,294.1499938964844,281.1700134277344,280.595703125,283.4187316894531,281.3630676269531,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486815446431592e-09,0.0009967678925022,-0.0134269725531339,0.0,0.0,0.0,-0.0075328638777136,60.0,-6.479248046875,-0.0,-6.774114069685312e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.35480129555799e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.85106744337827e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.275971438502893e-05,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.85105725703761e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004672914801631,291.0222473144531,294.1499938964844,281.1700134277344,280.595703125,283.4187316894531,281.3630676269531,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486815446431592e-09,0.0009967678925022,-0.0134269725531339,0.0,0.0,0.0,-0.0075328638777136,60.0,-6.479248046875,-0.0,-6.774114069685312e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.360810508951543e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.857395343715324e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.280644786078483e-05,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.857385157374664e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004675916570704,291.0199279785156,294.1499938964844,281.1333312988281,280.56756591796875,283.3786926269531,281.3205261230469,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616382610423914e-09,0.000997407711111,-0.0136229898780584,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.505950927734375,-0.0,-6.782814665484693e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.360810508951543e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.857395343715324e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.280644786078483e-05,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.857385157374664e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004675916570704,291.0199279785156,294.1499938964844,281.1333312988281,280.56756591796875,283.3786926269531,281.3205261230469,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616382610423914e-09,0.000997407711111,-0.0136229898780584,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.505950927734375,-0.0,-6.782814665484693e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.365440928377212e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.862270962912588e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.284246385097504e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.862261504167692e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.000467822945211,291.0176086425781,294.1499938964844,281.0966796875,280.5382385253906,283.33868408203125,281.2786560058594,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619288145908285e-09,0.0009979007299989,-0.0137740178033709,0.0,0.0,0.0,-0.0075985370203852,60.0,-6.531766414642334,-0.0,-6.789521478367534e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.365440928377212e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.862270962912588e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.284246385097504e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.862261504167692e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.000467822945211,291.0176086425781,294.1499938964844,281.0966796875,280.5382385253906,283.33868408203125,281.2786560058594,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619288145908285e-09,0.0009979007299989,-0.0137740178033709,0.0,0.0,0.0,-0.0075985370203852,60.0,-6.531766414642334,-0.0,-6.789521478367534e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.368545579491185e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.865540778264403e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,7.286661275429651e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.865530591923743e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004679780395235,291.0152282714844,294.1499938964844,281.0599975585937,280.5075988769531,283.2987060546875,281.2374572753906,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579274598789214e-09,0.0009982312330976,-0.0138752413913607,0.0,0.0,0.0,-0.0076176924630999,60.0,-6.556589126586914,-0.0,-6.794019213884894e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.368545579491185e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.865540778264403e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,7.286661275429651e-05,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,9.865530591923743e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004679780395235,291.0152282714844,294.1499938964844,281.0599975585937,280.5075988769531,283.2987060546875,281.2374572753906,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579274598789214e-09,0.0009982312330976,-0.0138752413913607,0.0,0.0,0.0,-0.0076176924630999,60.0,-6.556589126586914,-0.0,-6.794019213884894e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.36947835725732e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.866522304946555e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,7.287386688403785e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.866512846201658e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004680246347561,291.0140686035156,294.1499938964844,281.0416564941406,280.49176025390625,283.2787475585937,281.2171325683594,290.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983361233025,5.669527514129413e-09,0.0009983304189518,-0.013905631378293,0.0,0.0,0.0,-0.0076234433799982,60.0,-6.5685811042785645,-0.0,-6.795369245082838e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.369971667183564e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.86704180832021e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.287770131370053e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.867032349575312e-05,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0004680492857005,291.01287841796875,294.1499938964844,281.0233459472656,280.4755554199219,283.2587890625,281.1969909667969,290.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675654168868505e-09,0.0009983828058466,-0.0139216808602213,0.0,0.0,0.0,-0.007626480422914,60.0,-6.5802812576293945,-0.0,-6.796082629989543e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.369558392791076e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.86660670605488e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.287448534043506e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.866597247309984e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0004680286219809,291.0104675292969,294.1499938964844,280.9866638183594,280.4420166015625,283.21893310546875,281.1572570800781,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.6704596573808885e-09,0.000998338451609,-0.0139080723747611,0.0,0.0,0.0,-0.0076239057816565,60.0,-6.602729797363281,-0.0,-6.79547795812141e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.369558392791076e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.86660670605488e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.287448534043506e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.866597247309984e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0004680286219809,291.0104675292969,294.1499938964844,280.9866638183594,280.4420166015625,283.21893310546875,281.1572570800781,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.6704596573808885e-09,0.000998338451609,-0.0139080723747611,0.0,0.0,0.0,-0.0076239057816565,60.0,-6.602729797363281,-0.0,-6.79547795812141e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.367134771309792e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.864054300123826e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.28556260582991e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.864044841378929e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.00046790757915,291.008056640625,294.1499938964844,280.95001220703125,280.40692138671875,283.1791381835937,281.1182861328125,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099808559753,5.640221623082198e-09,0.0009980800095945,-0.013828856870532,0.0,0.0,0.0,-0.0076089156791567,60.0,-6.623805999755859,-0.0,-6.791957929408454e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.367134771309792e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.864054300123826e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.28556260582991e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.864044841378929e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.00046790757915,291.008056640625,294.1499938964844,280.95001220703125,280.40692138671875,283.1791381835937,281.1182861328125,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099808559753,5.640221623082198e-09,0.0009980800095945,-0.013828856870532,0.0,0.0,0.0,-0.0076089156791567,60.0,-6.623805999755859,-0.0,-6.791957929408454e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.361493721371517e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.858114208327606e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,7.281175930984318e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.858104749582708e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004676257958635,291.0056457519531,294.1499938964844,280.9143981933594,280.3720092773437,283.1394348144531,281.0802307128906,290.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569903205326909e-09,0.0009974788408726,-0.013644641265273,0.0,0.0,0.0,-0.0075740562751889,60.0,-6.642787456512451,-0.0,-6.783776029806178e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.361493721371517e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.858114208327606e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,7.281175930984318e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.858104749582708e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004676257958635,291.0056457519531,294.1499938964844,280.9143981933594,280.3720092773437,283.1394348144531,281.0802307128906,290.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569903205326909e-09,0.0009974788408726,-0.013644641265273,0.0,0.0,0.0,-0.0075740562751889,60.0,-6.642787456512451,-0.0,-6.783776029806178e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.355269139632584e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.851559298112988e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.276333781192079e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.85154983936809e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004673148796427,291.0039978027344,294.1499938964844,280.891357421875,280.34942626953125,283.11248779296875,281.0551147460937,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492320820366103e-09,0.0009968155063688,-0.0134413940832018,0.0,0.0,0.0,-0.0075355959124863,60.0,-6.653564929962158,-0.0,-6.774754268690232e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.35170755838044e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.847808541962876e-05,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.27356382412836e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.84779981081374e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004671369679272,291.0032043457031,294.1499938964844,280.8808288574219,280.339111328125,283.0998229980469,281.0435485839844,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964414639398,5.447937212466058e-09,0.0009964359924197,-0.0133251193910837,0.0,0.0,0.0,-0.007513593416661,60.0,-6.6579909324646,-0.0,-6.769595728428612e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.345360012957826e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.841124847298488e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,7.268627086887136e-05,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.84111538855359e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004668199107982,291.0019836425781,294.1499938964844,280.8647766113281,280.3233947753906,283.0801086425781,281.0259094238281,290.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.368835154229146e-09,0.0009957596193999,-0.0131178889423608,0.0,0.0,0.0,-0.0074743791483342,60.0,-6.663966178894043,-0.0,-6.760406989769764e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
