time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013560,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.338105155620724e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.833484364207834e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,7.262983854161575e-05,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.833474905462936e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004664574807975,291.0007629394531,294.1499938964844,280.8492126464844,280.3081359863281,283.0604248046875,281.0087585449219,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949917439371,5.2784199233713025e-09,0.0009949865052476,-0.0128810172900557,0.0,0.0,0.0,-0.0074295564554631,60.0,-6.66894006729126,-0.0,-6.74991156301985e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.321070683654398e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.815546218305826e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.249734335346147e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.815536759560928e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004656065721064,290.998291015625,294.1499938964844,280.8194274902344,280.2789611816406,283.0212097167969,280.9760437011719,290.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066147057419812e-09,0.000993171473965,-0.0123248947784304,0.0,0.0,0.0,-0.0073243244551122,60.0,-6.676054954528809,-0.0,-6.725303336452272e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.321070683654398e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.815546218305826e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.249734335346147e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.815536759560928e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004656065721064,290.998291015625,294.1499938964844,280.8194274902344,280.2789611816406,283.0212097167969,280.9760437011719,290.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066147057419812e-09,0.000993171473965,-0.0123248947784304,0.0,0.0,0.0,-0.0073243244551122,60.0,-6.676054954528809,-0.0,-6.725303336452272e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.30104506551288e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.794457582756876e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.234158692881465e-05,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.79444885160774e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004646062734536,290.9958190917969,294.1499938964844,280.7913513183594,280.25146484375,282.9822998046875,280.945556640625,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816609333602173e-09,0.0009910376975312,-0.0116711286827921,0.0,0.0,0.0,-0.0072006178088486,60.0,-6.6795148849487305,-0.0,-6.696432564012866e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.30104506551288e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.794457582756876e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.234158692881465e-05,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.79444885160774e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004646062734536,290.9958190917969,294.1499938964844,280.7913513183594,280.25146484375,282.9822998046875,280.945556640625,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816609333602173e-09,0.0009910376975312,-0.0116711286827921,0.0,0.0,0.0,-0.0072006178088486,60.0,-6.6795148849487305,-0.0,-6.696432564012866e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.278538345824928e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.770756878424436e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.216653466457501e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.7707481472753e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0004634820215869,290.9933166503906,294.1499938964844,280.7649230957031,280.2255554199219,282.94366455078125,280.9174499511719,290.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536160780332921e-09,0.0009886396583169,-0.0109363608062267,0.0,0.0,0.0,-0.0070615876466035,60.0,-6.679760932922363,-0.0,-6.6640595264289e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.278538345824928e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.770756878424436e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.216653466457501e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.7707481472753e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0004634820215869,290.9933166503906,294.1499938964844,280.7649230957031,280.2255554199219,282.94366455078125,280.9174499511719,290.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536160780332921e-09,0.0009886396583169,-0.0109363608062267,0.0,0.0,0.0,-0.0070615876466035,60.0,-6.679760932922363,-0.0,-6.6640595264289e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.254092583432794e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.745014540385456e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.197639934020117e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.745005809236318e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004622609121724,290.9908447265625,294.1499938964844,280.7400207519531,280.201171875,282.9053649902344,280.8916931152344,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.231555994493874e-09,0.0009860349819064,-0.0101382862776517,0.0,0.0,0.0,-0.0069105816073715,60.0,-6.6772541999816895,-0.0,-6.628986426449046e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.254092583432794e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.745014540385456e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.197639934020117e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.745005809236318e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004622609121724,290.9908447265625,294.1499938964844,280.7400207519531,280.201171875,282.9053649902344,280.8916931152344,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.231555994493874e-09,0.0009860349819064,-0.0101382862776517,0.0,0.0,0.0,-0.0069105816073715,60.0,-6.6772541999816895,-0.0,-6.628986426449046e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.241300722351298e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.731544560054316e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.187690789578483e-05,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.73153582890518e-05,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004616219375748,290.9895935058594,294.1499938964844,280.7281188964844,280.1894836425781,282.8863525390625,280.8797302246094,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846760658547,4.072169268454218e-09,0.0009846719913184,-0.009720679372549,0.0,0.0,0.0,-0.0068315668031573,60.0,-6.675073623657227,-0.0,-6.610671476892095e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.228278213413432e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.717830835143104e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,7.177561928983778e-05,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.717822103993969e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0004609714087564,290.9883117675781,294.1499938964844,280.716552734375,280.1781616210937,282.8674011230469,280.8682861328125,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832883952185,3.909898627085795e-09,0.0009832844370976,-0.009295511059463,0.0,0.0,0.0,-0.006751122418791,60.0,-6.672427654266357,-0.0,-6.59205028341603e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.201694774674252e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.689837315818296e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,7.156886567827314e-05,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.68982931226492e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004596435464918,290.9858093261719,294.1499938964844,280.69439697265625,280.15643310546875,282.829833984375,280.8471374511719,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578669582893212e-09,0.0009804520523175,-0.0084276376292109,0.0,0.0,0.0,-0.0065869176760315,60.0,-6.665865898132324,-0.0,-6.554122933266626e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.201694774674252e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.689837315818296e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,7.156886567827314e-05,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.68982931226492e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004596435464918,290.9858093261719,294.1499938964844,280.69439697265625,280.15643310546875,282.829833984375,280.8471374511719,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578669582893212e-09,0.0009804520523175,-0.0084276376292109,0.0,0.0,0.0,-0.0065869176760315,60.0,-6.665865898132324,-0.0,-6.554122933266626e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.174898877972736e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.661619696998967e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.136044587241486e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.661610965849832e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004583050322253,290.9832763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.7926940917969,280.82818603515625,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244783330913492e-09,0.0009775968501344,-0.0075527825392782,0.0,0.0,0.0,-0.006421395111829,60.0,-6.657979488372803,-0.0,-6.516002315493098e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.174898877972736e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.661619696998967e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.136044587241486e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.661610965849832e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004583050322253,290.9832763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.7926940917969,280.82818603515625,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244783330913492e-09,0.0009775968501344,-0.0075527825392782,0.0,0.0,0.0,-0.006421395111829,60.0,-6.657979488372803,-0.0,-6.516002315493098e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.148411481874064e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.633726585889236e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.115442713256925e-05,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.63371858233586e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0004569819138851,290.9807434082031,294.1499938964844,280.65362548828125,280.1164855957031,282.7558898925781,280.8113098144531,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747775038704,2.914744223758703e-09,0.0009747745934873,-0.0066879908554255,0.0,0.0,0.0,-0.0062577798962593,60.0,-6.6492695808410645,-0.0,-6.478429526168838e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.148411481874064e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.633726585889236e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.115442713256925e-05,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.63371858233586e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0004569819138851,290.9807434082031,294.1499938964844,280.65362548828125,280.1164855957031,282.7558898925781,280.8113098144531,290.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747775038704,2.914744223758703e-09,0.0009747745934873,-0.0066879908554255,0.0,0.0,0.0,-0.0062577798962593,60.0,-6.6492695808410645,-0.0,-6.478429526168838e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.128836973104626e-05,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.613113797968252e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,7.100218499545008e-05,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.613105794414878e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000456004141597,290.97882080078125,294.1499938964844,280.63922119140625,280.1023864746094,282.7282409667969,280.7999572753906,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726915741339,2.670846654950764e-09,0.0009726889547891,-0.0060489042662084,0.0,0.0,0.0,-0.0061368690803647,60.0,-6.642359733581543,-0.0,-6.450733280871648e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.122748451773076e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.606702224118636e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.095482578733936e-05,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.60669422056526e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0004557000065688,290.97821044921875,294.1499938964844,280.6347961425781,280.0980529785156,282.71954345703125,280.7965393066406,290.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720427915453,2.594982895232078e-09,0.0009720401722006,-0.0058501162566244,0.0,0.0,0.0,-0.0060992599464952,60.0,-6.640161514282227,-0.0,-6.442130739969798e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.11029928829521e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.59359313128516e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.085800461936742e-05,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.593585127731784e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004550781741272,290.9769287109375,294.1499938964844,280.625732421875,280.08917236328125,282.7015075683594,280.78985595703125,290.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707161225378,2.4398698617034142e-09,0.000970713677816,-0.0054436670616269,0.0,0.0,0.0,-0.0060223629698157,60.0,-6.635576248168945,-0.0,-6.424559018114452e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.098267037188634e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.58092205110006e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.076441397657618e-05,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.580914047546683e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004544771218206,290.97564697265625,294.1499938964844,280.61688232421875,280.0804748535156,282.68359375,280.78369140625,290.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694339241832,2.289942901967379e-09,0.0009694316540844,-0.0050508049316704,0.0,0.0,0.0,-0.0059480378404259,60.0,-6.631056785583496,-0.0,-6.407598363011857e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.07547218957916e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.556917211739346e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,7.058712071739137e-05,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.556909935781732e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0004533384635578,290.9730834960937,294.1499938964844,280.5997619628906,280.0636901855469,282.64801025390625,280.7725830078125,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059125471760812e-09,0.0009670027648098,-0.0043065366335213,0.0,0.0,0.0,-0.0058072307147085,60.0,-6.62233829498291,-0.0,-6.375527306090589e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.07547218957916e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.556917211739346e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,7.058712071739137e-05,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.556909935781732e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0004533384635578,290.9730834960937,294.1499938964844,280.5997619628906,280.0636901855469,282.64801025390625,280.7725830078125,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059125471760812e-09,0.0009670027648098,-0.0043065366335213,0.0,0.0,0.0,-0.0058072307147085,60.0,-6.62233829498291,-0.0,-6.375527306090589e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.05473716557026e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.535082790534943e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.042584184091538e-05,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.535074786981568e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004523027164395,290.97052001953125,294.1499938964844,280.5833435058594,280.047607421875,282.6128845214844,280.76348876953125,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647951228544,1.7475523250709555e-09,0.0009647933766245,-0.0036295284517109,0.0,0.0,0.0,-0.0056791501119732,60.0,-6.614508628845215,-0.0,-6.346424186176591e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.05473716557026e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.535082790534943e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.042584184091538e-05,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.535074786981568e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004523027164395,290.97052001953125,294.1499938964844,280.5833435058594,280.047607421875,282.6128845214844,280.76348876953125,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647951228544,1.7475523250709555e-09,0.0009647933766245,-0.0036295284517109,0.0,0.0,0.0,-0.0056791501119732,60.0,-6.614508628845215,-0.0,-6.346424186176591e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.03585969354026e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.515203419141471e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,7.027901301626116e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.515196143183856e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0004513597232289,290.9679260253906,294.1499938964844,280.5675048828125,280.0321044921875,282.5781555175781,280.7560119628906,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123302610220435e-09,0.0009627818362787,-0.0030131468083709,0.0,0.0,0.0,-0.0055625392124056,60.0,-6.60753059387207,-0.0,-6.319985601521695e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.03585969354026e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.515203419141471e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,7.027901301626116e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.515196143183856e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0004513597232289,290.9679260253906,294.1499938964844,280.5675048828125,280.0321044921875,282.5781555175781,280.7560119628906,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123302610220435e-09,0.0009627818362787,-0.0030131468083709,0.0,0.0,0.0,-0.0055625392124056,60.0,-6.60753059387207,-0.0,-6.319985601521695e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.019000572152436e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.497450082562864e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.014789298409596e-05,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.49744280660525e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0004505176038946,290.96533203125,294.1499938964844,280.5521545410156,280.0170593261719,282.5438232421875,280.7501525878906,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022648515104152e-09,0.0009609854314476,-0.0024626839440315,0.0,0.0,0.0,-0.005458400119096,60.0,-6.601609706878662,-0.0,-6.296421872775683e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.019000572152436e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.497450082562864e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,7.014789298409596e-05,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.49744280660525e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0004505176038946,290.96533203125,294.1499938964844,280.5521545410156,280.0170593261719,282.5438232421875,280.7501525878906,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022648515104152e-09,0.0009609854314476,-0.0024626839440315,0.0,0.0,0.0,-0.005458400119096,60.0,-6.601609706878662,-0.0,-6.296421872775683e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.011336078401656e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.489379590377212e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.008828106336296e-05,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.489372314419596e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004501347721088,290.96405029296875,294.1499938964844,280.5446472167969,280.0096740722656,282.5267944335937,280.7478332519531,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601699421182,1.206762134664529e-09,0.0009601687197573,-0.0022124242968857,0.0,0.0,0.0,-0.0054110549390316,60.0,-6.599083423614502,-0.0,-6.285723230803343e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.004892490338534e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.482593304710464e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.003815699135885e-05,297.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,9.482586028752849e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0004498128546401,290.9627685546875,294.1499938964844,280.5372009277344,280.0024108886719,282.51007080078125,280.745849609375,290.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421820286661,1.1091335627710919e-09,0.0009421809227205,-0.0019737463444471,0.0,0.0,0.0,-0.0052764355204999,60.0,-6.556030750274658,-0.0,-6.276734865195976e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.002785373013467e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.480374137638135e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.00217715348117e-05,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.480366861680524e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004497076151892,290.9617004394531,294.1499938964844,280.52252197265625,279.9880065917969,282.48052978515625,280.7425537109375,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006799950497224,8.204762425023661e-10,0.0006799942348152,-0.0014770504785701,0.0,0.0,0.0,-0.0038278482388705,60.0,-5.746816635131836,-0.0,-6.273794639355401e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.002785373013467e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.480374137638135e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.00217715348117e-05,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.480366861680524e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004497076151892,290.9617004394531,294.1499938964844,280.52252197265625,279.9880065917969,282.48052978515625,280.7425537109375,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006799950497224,8.204762425023661e-10,0.0006799942348152,-0.0014770504785701,0.0,0.0,0.0,-0.0038278482388705,60.0,-5.746816635131836,-0.0,-6.273794639355401e-08,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,2.6867784981732257e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,2.829309414664749e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,2.089719782816246e-05,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.829307413776405e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001342101022601,290.9613952636719,294.1499938964844,280.5080261230469,279.97381591796875,282.4630126953125,280.74090576171875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567035987041,6.289193055231124e-10,0.0005567029584199,-0.0010967361740767,0.0,0.0,0.0,-0.003094439394772,60.0,-4.228980541229248,-0.0,-5.58779023052125e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,2.6867784981732257e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,2.829309414664749e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,2.089719782816246e-05,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,2.829307413776405e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001342101022601,290.9613952636719,294.1499938964844,280.5080261230469,279.97381591796875,282.4630126953125,280.74090576171875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567035987041,6.289193055231124e-10,0.0005567029584199,-0.0010967361740767,0.0,0.0,0.0,-0.003094439394772,60.0,-4.228980541229248,-0.0,-5.58779023052125e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,3.0319883080665026e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,3.1928324460750446e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,2.358216624998022e-05,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,3.19282989948988e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001514540344942,290.9665222167969,294.1499938964844,280.4935913085937,279.9596862792969,282.46466064453125,280.75469970703125,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230655565857,4.040734968846493e-10,0.0003230651491321,-0.000739250855986,0.0,0.0,0.0,-0.0018197377212345,60.0,-2.876617670059204,-0.0,-7.1159247383434385e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,3.0319883080665026e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,3.1928324460750446e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,2.358216624998022e-05,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,3.19282989948988e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001514540344942,290.9665222167969,294.1499938964844,280.4935913085937,279.9596862792969,282.46466064453125,280.75469970703125,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230655565857,4.040734968846493e-10,0.0003230651491321,-0.000739250855986,0.0,0.0,0.0,-0.0018197377212345,60.0,-2.876617670059204,-0.0,-7.1159247383434385e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,2.157757080567535e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,2.2722239009453915e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,1.678258013271261e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,2.2722222638549283e-05,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.000107784399006,290.9683837890625,294.1499938964844,280.4814758300781,279.9477844238281,282.4648742675781,280.7626647949219,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283163048559,2.8596411350001445e-10,0.0002283160138176,-0.0005234886193647,0.0,0.0,0.0,-0.0012862851144745,60.0,-2.0401487350463867,-0.0,-3.603971787669024e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,2.009499439736828e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,2.116101495630573e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,1.5629464542143978e-05,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,2.1160998585401103e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.000100378631032,290.9687194824219,294.1499938964844,280.4791564941406,279.94549560546875,282.46502685546875,280.76416015625,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002128643682226,2.6655161411426315e-10,0.0002128641062881,-0.0004879047337453,0.0,0.0,0.0,-0.0011991958599537,60.0,-1.9072824716567995,-0.0,-3.125734560072146e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
