time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015900,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,1.5894078387646005e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,1.6737243640818633e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,1.2362079360173084e-05,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,1.673723090789281e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.939418719615787e-05,290.969482421875,294.1499938964844,280.47186279296875,279.9383850097656,282.4656677246094,280.7684631347656,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693556259851,2.118210051804681e-10,0.0001693554222583,-0.0003875255933962,0.0,0.0,0.0,-0.0009539318270981,60.0,-1.5425623655319214,-0.0,-1.955451134350028e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,1.2399415936670266e-05,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,1.3057192518317606e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.64400442171609e-06,297.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,1.3057183423370589e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,6.193762965267524e-05,290.9700622558594,294.1499938964844,280.4645690917969,279.93121337890625,282.4662170410156,280.771728515625,290.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321193703915,1.6524775992010632e-10,0.0001321191957686,-0.0003023200551979,0.0,0.0,0.0,-0.0007441904745064,60.0,-1.229214072227478,-0.0,-1.190087028923869e-09,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.034132522676373e-06,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.407286375382682e-06,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,5.470999894896522e-06,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.407280918414472e-06,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,3.5136938095092773e-05,290.9706420898437,294.1499938964844,280.4497375488281,279.91668701171875,282.4668884277344,280.775390625,290.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495087629649788e-05,9.374445664178666e-11,7.49507817090489e-05,-0.0001715050457278,0.0,0.0,0.0,-0.0004221767012495,60.0,-0.7412897348403931,-0.0,-3.8299874383085353e-10,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.034132522676373e-06,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.407286375382682e-06,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,5.470999894896522e-06,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.407280918414472e-06,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,3.5136938095092773e-05,290.9706420898437,294.1499938964844,280.4497375488281,279.91668701171875,282.4668884277344,280.775390625,290.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495087629649788e-05,9.374445664178666e-11,7.49507817090489e-05,-0.0001715050457278,0.0,0.0,0.0,-0.0004221767012495,60.0,-0.7412897348403931,-0.0,-3.8299874383085353e-10,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.563011432561325e-06,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,3.752025804715231e-06,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,2.7712351311492966e-06,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,3.7520228488574495e-06,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,1.7797974578570575e-05,290.9708251953125,294.1499938964844,280.4345703125,279.9018249511719,282.4671630859375,280.7766418457031,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796515738940798e-05,4.7484696730215597e-11,3.7965110095683485e-05,-8.687301306053996e-05,0.0,0.0,0.0,-0.0002138467680197,60.0,-0.412690132856369,-0.0,-9.826768565535103e-11,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,3.563011432561325e-06,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,3.752025804715231e-06,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,2.7712351311492966e-06,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,3.7520228488574495e-06,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,1.7797974578570575e-05,290.9708251953125,294.1499938964844,280.4345703125,279.9018249511719,282.4671630859375,280.7766418457031,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796515738940798e-05,4.7484696730215597e-11,3.7965110095683485e-05,-8.687301306053996e-05,0.0,0.0,0.0,-0.0002138467680197,60.0,-0.412690132856369,-0.0,-9.826768565535103e-11,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,1.5564315845040255e-06,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,1.638998810449266e-06,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,1.210559730679961e-06,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,1.638997559894051e-06,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,7.774695404805243e-06,290.9707946777344,294.1499938964844,280.4189453125,279.88653564453125,282.4671325683594,280.7768859863281,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6584312106715515e-05,2.074276687913379e-11,1.6584292097832076e-05,-3.7948735553072765e-05,0.0,0.0,0.0,-9.341465192846954e-05,60.0,-0.1994639337062835,-0.0,-1.8751515964976484e-11,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,1.5564315845040255e-06,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,1.638998810449266e-06,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,1.210559730679961e-06,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,1.638997559894051e-06,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,7.774695404805243e-06,290.9707946777344,294.1499938964844,280.4189453125,279.88653564453125,282.4671325683594,280.7768859863281,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6584312106715515e-05,2.074276687913379e-11,1.6584292097832076e-05,-3.7948735553072765e-05,0.0,0.0,0.0,-9.341465192846954e-05,60.0,-0.1994639337062835,-0.0,-1.8751515964976484e-11,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.144813144397631e-07,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.417740567281726e-07,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,4.0015271451920853e-07,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.417736019808217e-07,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,2.5699398520373502e-06,290.9707336425781,294.1499938964844,280.4028015136719,279.8706970214844,282.4671325683594,280.7768859863281,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.482087544805836e-06,6.856656735443334e-12,5.482080723595573e-06,-1.2544206583697814e-05,0.0,0.0,0.0,-3.087898949161172e-05,60.0,-0.0834832563996315,-0.0,-2.048874958582303e-12,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.144813144397631e-07,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.417740567281726e-07,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,4.0015271451920853e-07,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.417736019808217e-07,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,2.5699398520373502e-06,290.9707336425781,294.1499938964844,280.4028015136719,279.8706970214844,282.4671325683594,280.7768859863281,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.482087544805836e-06,6.856656735443334e-12,5.482080723595573e-06,-1.2544206583697814e-05,0.0,0.0,0.0,-3.087898949161172e-05,60.0,-0.0834832563996315,-0.0,-2.048874958582303e-12,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.5163149075524416e-07,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.649802866017126e-07,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.957136674946014e-07,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.6498008764974657e-07,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.256951009054319e-06,290.9707336425781,294.1499938964844,280.3944702148437,279.862548828125,282.46710205078125,280.7768859863281,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6811412681126967e-06,3.3534689782011018e-12,2.681137857507565e-06,-6.135122930572834e-06,0.0,0.0,0.0,-1.5102123143151402e-05,60.0,-0.0496096014976501,-0.0,-4.901242714634716e-13,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,1.0683530859978418e-07,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,1.1250282483388221e-07,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,8.309425680863569e-08,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,1.125027395687539e-07,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,5.336643198461388e-07,290.9707336425781,294.1499938964844,280.385986328125,279.8542175292969,282.46710205078125,280.7768859863281,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1384115623513935e-06,1.4238442239480897e-12,1.1384101981093409e-06,-2.604918336146511e-06,0.0,0.0,0.0,-6.41233054921031e-06,60.0,-0.0283052586019039,-0.0,-8.83498664310499e-14,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,6.443731770389149e-09,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,6.785565442868346e-09,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,5.0117989758291515e-09,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,6.785560557887038e-09,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,3.2187763565616485e-08,290.9707336425781,294.1499938964844,280.3684387207031,279.8370056152344,282.46710205078125,280.7768859863281,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.866476098821296e-08,8.587409077017925e-14,6.86646686176573e-08,-1.571167445035826e-07,0.0,0.0,0.0,-3.867608029395342e-07,60.0,-0.0066134571097791,-0.0,-3.214039254483453e-16,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,6.443731770389149e-09,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,6.785565442868346e-09,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,5.0117989758291515e-09,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,6.785560557887038e-09,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,3.2187763565616485e-08,290.9707336425781,294.1499938964844,280.3684387207031,279.8370056152344,282.46710205078125,280.7768859863281,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.866476098821296e-08,8.587409077017925e-14,6.86646686176573e-08,-1.571167445035826e-07,0.0,0.0,0.0,-3.867608029395342e-07,60.0,-0.0066134571097791,-0.0,-3.214039254483453e-16,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-9.476527340623875e-10,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-9.97924853862741e-10,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-7.370643539950095e-10,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-9.979240767066242e-10,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-4.733720082583659e-09,290.9707336425781,294.1499938964844,280.3500061035156,279.8189392089844,282.46710205078125,280.7768859863281,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0089487467723757e-08,-1.2595407030725758e-14,-1.0089475033225881e-08,2.3091711653933092e-08,0.0,0.0,0.0,5.682522896677256e-08,60.0,-0.0011004410916939,-0.0,-6.951438925077209e-18,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-9.476527340623875e-10,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-9.97924853862741e-10,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-7.370643539950095e-10,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-9.979240767066242e-10,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-4.733720082583659e-09,290.9707336425781,294.1499938964844,280.3500061035156,279.8189392089844,282.46710205078125,280.7768859863281,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0089487467723757e-08,-1.2595407030725758e-14,-1.0089475033225881e-08,2.3091711653933092e-08,0.0,0.0,0.0,5.682522896677256e-08,60.0,-0.0011004410916939,-0.0,-6.951438925077209e-18,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-3.0957337388004547e-11,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-3.259959663326484e-11,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-2.407796705072851e-11,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-3.2599572347136174e-11,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.54638274407759e-10,290.9707336425781,294.1499938964844,280.3307189941406,279.800048828125,282.46710205078125,280.7768859863281,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.348619714849121e-10,-4.2438076487070483e-16,-3.3486155515127776e-10,7.639224253175311e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,-6.036761624272913e-05,-0.0,-7.418284980346264e-21,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-3.0957337388004547e-11,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-3.259959663326484e-11,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-2.407796705072851e-11,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-3.2599572347136174e-11,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.54638274407759e-10,290.9707336425781,294.1499938964844,280.3307189941406,279.800048828125,282.46710205078125,280.7768859863281,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.348619714849121e-10,-4.2438076487070483e-16,-3.3486155515127776e-10,7.639224253175311e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,-6.036761624272913e-05,-0.0,-7.418284980346264e-21,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.722139759915647e-12,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,1.0237889529196575e-11,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.561675244294186e-12,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,1.0237881722940934e-11,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,4.85640833103318e-11,290.9707336425781,294.1499938964844,280.3123474121094,279.78204345703125,282.46710205078125,280.7768859863281,290.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1032441626923628e-10,1.2937959754210488e-16,1.1032428443025208e-10,-2.467375470605049e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.0001019512274069,-0.0,-7.316436751838538e-22,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.977985451770088e-12,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,1.0507307697527056e-11,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.760667108946961e-12,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,1.0507299891271416e-11,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,4.984208532010648e-11,290.9707336425781,294.1499938964844,280.31072998046875,279.78045654296875,282.46710205078125,280.7768859863281,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1026875940123304e-10,1.2999801100293932e-16,1.1026862756224888e-10,-2.484190075868753e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.0001094166800612,-0.0,-7.706585393673249e-22,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-1.279228892953066e-12,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-1.3470907332321924e-12,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-9.9495726327975e-13,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-1.3470897574502372e-12,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-6.390010916235145e-12,290.9707336425781,294.1499938964844,280.30047607421875,279.7704162597656,282.46710205078125,280.7768859863281,290.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.745778174799817e-11,5.244647684025091e-18,-1.7457786952168597e-11,3.6396559377482873e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.0001294335670536,-0.0,-1.2666971480239924e-23,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.29010009765625,279.76025390625,282.46710205078125,280.7768859863281,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5636365820074238e-12,-3.169159296491245e-18,3.5636396177735064e-12,-5.025223293042558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001345282507827,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2689514160156,279.7395324707031,282.46710205078125,280.7768859863281,290.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625053331451e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001316010602749,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2689514160156,279.7395324707031,282.46710205078125,280.7768859863281,290.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625053331451e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001316010602749,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,280.24737548828125,279.7183837890625,282.46710205078125,280.7768859863281,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8586900681766268e-12,-7.251798958843175e-18,-1.8586829124422888e-12,2.8578493196061705e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001230774214491,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,280.24737548828125,279.7183837890625,282.46710205078125,280.7768859863281,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8586900681766268e-12,-7.251798958843175e-18,-1.8586829124422888e-12,2.8578493196061705e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001230774214491,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.2254638671875,279.6968994140625,282.46710205078125,280.7768859863281,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447305428950639e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,0.0001141598404501,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.2254638671875,279.6968994140625,282.46710205078125,280.7768859863281,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447305428950639e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,0.0001141598404501,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.20330810546875,279.6752014160156,282.46710205078125,280.7768859863281,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625053331451e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001057618792401,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.20330810546875,279.6752014160156,282.46710205078125,280.7768859863281,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625053331451e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001057618792401,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.19219970703125,279.664306640625,282.46710205078125,280.7768859863281,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892381706501e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,0.0001017835165839,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.1810302734375,279.65338134765625,282.46710205078125,280.7768859863281,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5636365820074238e-12,-3.169159710081552e-18,3.5636396177735064e-12,-5.025223293042558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.79634642135352e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.15869140625,279.6314697265625,282.46710205078125,280.7768859863281,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8030329833329528e-12,-7.87021241967762e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.08087968127802e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.15869140625,279.6314697265625,282.46710205078125,280.7768859863281,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8030329833329528e-12,-7.87021241967762e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.08087968127802e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.13641357421875,279.6096496582031,282.46710205078125,280.7768859863281,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892381706501e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.420412632403895e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.13641357421875,279.6096496582031,282.46710205078125,280.7768859863281,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892381706501e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.420412632403895e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.1142883300781,279.58795166015625,282.46710205078125,280.7768859863281,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.4473058425409464e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,7.811041723471135e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.1142883300781,279.58795166015625,282.46710205078125,280.7768859863281,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.4473058425409464e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,7.811041723471135e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0924072265625,279.5664978027344,282.46710205078125,280.7768859863281,290.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892795296808e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,7.247788016684353e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
