time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018240,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0924072265625,279.5664978027344,282.46710205078125,280.7768859863281,290.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892795296808e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,7.247788016684353e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0815734863281,279.555908203125,282.46710205078125,280.7768859863281,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892795296808e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.980975740589201e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.07086181640625,279.5453796386719,282.46710205078125,280.7768859863281,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892381706501e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.7245724494569e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.0497436523437,279.5246887207031,282.46710205078125,280.7768859863281,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787572757325689e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.242673407541588e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.0497436523437,279.5246887207031,282.46710205078125,280.7768859863281,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787572757325689e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.242673407541588e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0291748046875,279.5045471191406,282.46710205078125,280.7768859863281,290.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892795296808e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.796514597022906e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0291748046875,279.5045471191406,282.46710205078125,280.7768859863281,290.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828892795296808e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.796514597022906e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.0092163085937,279.4849853515625,282.46710205078125,280.7768859863281,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.2104797480526695e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,5.383073221310042e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.0092163085937,279.4849853515625,282.46710205078125,280.7768859863281,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.2104797480526695e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,5.383073221310042e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.989990234375,279.4661560058594,282.46710205078125,280.7768859863281,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.4473058425409464e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,4.999264274374582e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.989990234375,279.4661560058594,282.46710205078125,280.7768859863281,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.4473058425409464e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,4.999264274374582e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9806823730469,279.45703125,282.46710205078125,280.7768859863281,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.818887828150764e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9715881347656,279.4481201171875,282.46710205078125,280.7768859863281,290.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.645388253265992e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9541320800781,279.4309997558594,282.46710205078125,280.7768859863281,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.315861951909028e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9541320800781,279.4309997558594,282.46710205078125,280.7768859863281,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.315861951909028e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9376525878906,279.41485595703125,282.46710205078125,280.7768859863281,290.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.0101473132381216e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9376525878906,279.41485595703125,282.46710205078125,280.7768859863281,290.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,4.0101473132381216e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9223022460937,279.3998107910156,282.46710205078125,280.7768859863281,290.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5636365820074238e-12,-3.169160330467011e-18,3.5636396177735064e-12,-5.025223293042558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.726466093212366e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9223022460937,279.3998107910156,282.46710205078125,280.7768859863281,290.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5636365820074238e-12,-3.169160330467011e-18,3.5636396177735064e-12,-5.025223293042558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.726466093212366e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9081420898437,279.3859558105469,282.46710205078125,280.7768859863281,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.463163375272416e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9081420898437,279.3859558105469,282.46710205078125,280.7768859863281,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.463163375272416e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.90155029296875,279.3794860839844,282.46710205078125,280.7768859863281,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288932088871146e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.339637987664901e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.89532470703125,279.37335205078125,282.46710205078125,280.7768859863281,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,1.8030329833329528e-12,-7.870213246858232e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.220755388610996e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8838806152344,279.3621520996094,282.46710205078125,280.7768859863281,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787573584506302e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.993567977682688e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8838806152344,279.3621520996094,282.46710205078125,280.7768859863281,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787573584506302e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.993567977682688e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8739318847656,279.3523864746094,282.46710205078125,280.7768859863281,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625880512064e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.782618685159832e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8739318847656,279.3523864746094,282.46710205078125,280.7768859863281,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488625880512064e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.782618685159832e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8655700683594,279.3442077636719,282.46710205078125,280.7768859863281,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210480575233282e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,2.586550363048445e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8655700683594,279.3442077636719,282.46710205078125,280.7768859863281,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210480575233282e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,2.586550363048445e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.85888671875,279.3376770019531,282.46710205078125,280.7768859863281,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288940360677264e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.4044638848863545e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.85888671875,279.3376770019531,282.46710205078125,280.7768859863281,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288940360677264e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.4044638848863545e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8562316894531,279.3350524902344,282.46710205078125,280.7768859863281,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288940360677264e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.319135091966018e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8540344238281,279.3328857421875,282.46710205078125,280.7768859863281,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288940360677264e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.236889486084692e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8510131835937,279.3299560546875,282.46710205078125,280.7768859863281,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.7875744116869145e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.079430123558268e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8510131835937,279.3299560546875,282.46710205078125,280.7768859863281,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.7875744116869145e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.079430123558268e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8500061035156,279.3289489746094,282.46710205078125,280.7768859863281,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828894449658034e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.933053499669768e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8500061035156,279.3289489746094,282.46710205078125,280.7768859863281,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828894449658034e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.933053499669768e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.85107421875,279.3291015625,282.46710205078125,280.7768859863281,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.7875744116869145e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7969672626350075e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.85107421875,279.3291015625,282.46710205078125,280.7768859863281,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.7875744116869145e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7969672626350075e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.85418701171875,279.3295593261719,282.46710205078125,280.7768859863281,290.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8030329833329528e-12,-7.870214074038846e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.669739322096575e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.85418701171875,279.3295593261719,282.46710205078125,280.7768859863281,290.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8030329833329528e-12,-7.870214074038846e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.669739322096575e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
