time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020700,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8564758300781,279.3299255371094,282.46710205078125,280.7768859863281,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.610495019122027e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8592529296875,279.3303527832031,282.46710205078125,280.7768859863281,290.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210482229594507e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,1.5534595149802044e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8661804199219,279.3314514160156,282.46710205078125,280.7768859863281,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.443435212422628e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.8661804199219,279.3314514160156,282.46710205078125,280.7768859863281,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.443435212422628e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8748474121094,279.3329162597656,282.46710205078125,280.7768859863281,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828894863248339e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.3423531527223531e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8748474121094,279.3329162597656,282.46710205078125,280.7768859863281,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828894863248339e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.3423531527223531e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8851318359375,279.3347473144531,282.46710205078125,280.7768859863281,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488627534873289e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2471825357351918e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.8851318359375,279.3347473144531,282.46710205078125,280.7768859863281,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488627534873289e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2471825357351918e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,279.89697265625,279.3369140625,282.46710205078125,280.7768859863281,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8586900681766268e-12,-7.251801440385013e-18,-1.8586829124422888e-12,2.8578493196061705e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1597724551393185e-05,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,279.89697265625,279.3369140625,282.46710205078125,280.7768859863281,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8586900681766268e-12,-7.251801440385013e-18,-1.8586829124422888e-12,2.8578493196061705e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1597724551393185e-05,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.9034118652344,279.338134765625,282.46710205078125,280.7768859863281,290.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828894863248339e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.1185312359884849e-05,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.91021728515625,279.3394470214844,282.46710205078125,280.7768859863281,290.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210481816004202e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,1.0789000043587292e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9248046875,279.34234619140625,282.46710205078125,280.7768859863281,290.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787575238867527e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0029301847680472e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9248046875,279.34234619140625,282.46710205078125,280.7768859863281,290.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787575238867527e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0029301847680472e-05,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9405822753906,279.3456420898437,282.46710205078125,280.7768859863281,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.322660844190978e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9405822753906,279.3456420898437,282.46710205078125,280.7768859863281,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.322660844190978e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9574890136719,279.3493347167969,282.46710205078125,280.7768859863281,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447307910492477e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,8.666595931572374e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9574890136719,279.3493347167969,282.46710205078125,280.7768859863281,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447307910492477e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,8.666595931572374e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.97540283203125,279.3534240722656,282.46710205078125,280.7768859863281,290.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.056414117163513e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,279.97540283203125,279.3534240722656,282.46710205078125,280.7768859863281,290.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.056414117163513e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.9847106933594,279.3556213378906,282.46710205078125,280.7768859863281,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.766216185700614e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,279.99420166015625,279.3579406738281,282.46710205078125,280.7768859863281,290.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.491479664167855e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0138244628906,279.36285400390625,282.46710205078125,280.7768859863281,290.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.966121873119846e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0138244628906,279.36285400390625,282.46710205078125,280.7768859863281,290.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.966121873119846e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0341186523437,279.36822509765625,282.46710205078125,280.7768859863281,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.477152510342421e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0341186523437,279.36822509765625,282.46710205078125,280.7768859863281,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.477152510342421e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.05499267578125,279.3740539550781,282.46710205078125,280.7768859863281,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.02197587795672e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.05499267578125,279.3740539550781,282.46710205078125,280.7768859863281,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,6.02197587795672e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.07635498046875,279.3803405761719,282.46710205078125,280.7768859863281,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.598792995442636e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.07635498046875,279.3803405761719,282.46710205078125,280.7768859863281,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.598792995442636e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0871887207031,279.3836669921875,282.46710205078125,280.7768859863281,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.400044756243005e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.0981140136719,279.3870849609375,282.46710205078125,280.7768859863281,290.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895276838645e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,5.208651600696612e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.1201171875,279.39434814453125,282.46710205078125,280.7768859863281,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488628362053901e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.843080205318984e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.1201171875,279.39434814453125,282.46710205078125,280.7768859863281,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488628362053901e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.843080205318984e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.1423034667969,279.402099609375,282.46710205078125,280.7768859863281,290.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447309151263397e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,4.5027850319456775e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.1423034667969,279.402099609375,282.46710205078125,280.7768859863281,290.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.637875350229641e-13,-6.447309151263397e-18,9.63794040235999e-13,9.932341407670189e-13,0.0,0.0,0.0,0.0,60.0,4.5027850319456775e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.1645202636719,279.4103698730469,282.46710205078125,280.7768859863281,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488629189234514e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.186672867945163e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.1645202636719,279.4103698730469,282.46710205078125,280.7768859863281,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488629189234514e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.186672867945163e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.18670654296875,279.419189453125,282.46710205078125,280.7768859863281,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210483470365426e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,3.891897904395592e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.18670654296875,279.419189453125,282.46710205078125,280.7768859863281,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.524732027052898e-13,-5.210483470365426e-18,8.524784068757174e-13,-2.369719221198552e-12,0.0,0.0,0.0,0.0,60.0,3.891897904395592e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
