time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023100,297.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,280.19775390625,279.4237976074219,282.46710205078125,280.7768859863281,290.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.8586900681766268e-12,-7.251803094746238e-18,-1.8586829124422888e-12,2.8578493196061705e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7546776638919255e-06,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2087707519531,279.4285583496094,282.46710205078125,280.7768859863281,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.6232640923117287e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.23052978515625,279.4385070800781,282.46710205078125,280.7768859863281,290.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.3680200886010425e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.23052978515625,279.4385070800781,282.46710205078125,280.7768859863281,290.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.3680200886010425e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.251953125,279.4490661621094,282.46710205078125,280.7768859863281,290.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.131311814286164e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.251953125,279.4490661621094,282.46710205078125,280.7768859863281,290.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.131311814286164e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2729187011719,279.4602355957031,282.46710205078125,280.7768859863281,290.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.911477167799603e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2729187011719,279.4602355957031,282.46710205078125,280.7768859863281,290.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.911477167799603e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2933044433594,279.4720458984375,282.46710205078125,280.7768859863281,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.7072180728282547e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.2933044433594,279.4720458984375,282.46710205078125,280.7768859863281,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.7072180728282547e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.3032531738281,279.4781799316406,282.46710205078125,280.7768859863281,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.6132634047826286e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.3130187988281,279.4844970703125,282.46710205078125,280.7768859863281,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.5226563593605533e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.3319396972656,279.4976501464844,282.46710205078125,280.7768859863281,290.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.87021572840007e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3447664716513827e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.3319396972656,279.4976501464844,282.46710205078125,280.7768859863281,290.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.87021572840007e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3447664716513827e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.3500061035156,279.511474609375,282.46710205078125,280.7768859863281,290.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.458539006740869e-12,-1.0529948813615326e-17,-4.4585285984000126e-12,6.304242284455031e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.1797425233671675e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.3500061035156,279.511474609375,282.46710205078125,280.7768859863281,290.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.458539006740869e-12,-1.0529948813615326e-17,-4.4585285984000126e-12,6.304242284455031e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.1797425233671675e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.36749267578125,279.52667236328125,282.46710205078125,280.7768859863281,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0268782918719808e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.36749267578125,279.52667236328125,282.46710205078125,280.7768859863281,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0268782918719808e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.38482666015625,279.5437316894531,282.46710205078125,280.7768859863281,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787575652457833e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8842385998141247e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.38482666015625,279.5437316894531,282.46710205078125,280.7768859863281,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.787575652457833e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8842385998141247e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.3934631347656,279.552978515625,282.46710205078125,280.7768859863281,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.747375681648844e-12,-8.488628362053901e-18,-1.747367224871899e-12,3.648738429451459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8175185232394144e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,280.4020690917969,279.5626220703125,282.46710205078125,280.7768859863281,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.87021572840007e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7488400771981103e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.4192199707031,279.5832214355469,282.46710205078125,280.7768859863281,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.6270588503175532e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.4192199707031,279.5832214355469,282.46710205078125,280.7768859863281,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.6270588503175532e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.43634033203125,279.6054382324219,282.46710205078125,280.7768859863281,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5124051060411148e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.43634033203125,279.6054382324219,282.46710205078125,280.7768859863281,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5124051060411148e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.4534606933594,279.6291809082031,282.46710205078125,280.7768859863281,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.4055391375222823e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.4534606933594,279.6291809082031,282.46710205078125,280.7768859863281,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.4055391375222823e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.4706115722656,279.65435791015625,282.46710205078125,280.7768859863281,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3025670568822534e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,280.4706115722656,279.65435791015625,282.46710205078125,280.7768859863281,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3025670568822534e-06,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.47918701171875,279.6674499511719,282.46710205078125,280.7768859863281,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.256796622328693e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.48779296875,279.6808776855469,282.46710205078125,280.7768859863281,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.2123470014557824e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.5050964355469,279.7086181640625,282.46710205078125,280.7768859863281,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.1242218533880075e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.5050964355469,279.7086181640625,282.46710205078125,280.7768859863281,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.8288961040192585e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.1242218533880075e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.52252197265625,279.7375183105469,282.46710205078125,280.7768859863281,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.0426775816085865e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.52252197265625,279.7375183105469,282.46710205078125,280.7768859863281,290.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,1.0426775816085865e-06,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.54010009765625,279.7674560546875,282.46710205078125,280.7768859863281,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,9.630916792957578e-07,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.54010009765625,279.7674560546875,282.46710205078125,280.7768859863281,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,9.630916792957578e-07,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.5578918457031,279.79833984375,282.46710205078125,280.7768859863281,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.96986477982864e-07,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,280.5578918457031,279.79833984375,282.46710205078125,280.7768859863281,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,8.96986477982864e-07,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
