time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030480,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,283.6465759277344,282.95977783203125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5636365820074238e-12,-3.1691628120088484e-18,3.5636396177735064e-12,-5.025223293042558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8255876688708674e-08,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,283.7654724121094,283.05352783203125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.87021572840007e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.329172315602591e-08,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,283.7654724121094,283.05352783203125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.87021572840007e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.329172315602591e-08,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,283.8780822753906,283.1386108398437,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.22670103969358e-08,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,283.8780822753906,283.1386108398437,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,3.22670103969358e-08,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,283.983642578125,283.21417236328125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8145395347678466e-08,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,2.558457731696025e-13,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,2.694181412254276e-13,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,1.9899145807696089e-13,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,2.694179514900475e-13,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,1.278002226615116e-12,290.9707336425781,294.1499938964844,283.983642578125,283.21417236328125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8030328749127362e-12,-7.870214901219457e-18,-1.8030250686570937e-12,1.967261640048457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8145395347678466e-08,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,-2.558457731696025e-13,297.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,-2.694181412254276e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,-1.9899145807696089e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,-2.694179514900475e-13,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,-1.278002226615116e-12,290.9707336425781,294.1499938964844,284.03350830078125,283.2480773925781,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6192936668510978e-12,-3.78757606604814e-18,3.6192975699789203e-12,-3.343746503639556e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8077081992705644e-08,-0.0,-5.066788513209878e-25,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,5.11691546339205e-13,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,5.388362824508552e-13,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,3.979829161539217e-13,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,5.38835902980095e-13,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,2.556004453230232e-12,290.9707336425781,294.1499938964844,284.0813293457031,283.279296875,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,4.514196308424978e-12,-9.911535352780885e-18,-4.514186333764991e-12,4.622765711892463e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.7963224624727445e-08,-0.0,-2.0267154052839512e-24,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,284.1703796386719,283.3331298828125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.6027660027239108e-08,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0,297.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0,290.9707336425781,294.1499938964844,284.1703796386719,283.3331298828125,282.46710205078125,280.7768859863281,290.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.081303959691812e-13,-5.828895690428952e-18,9.08136196450804e-13,-6.88242486005658e-13,0.0,0.0,0.0,0.0,60.0,2.6027660027239108e-08,-0.0,-0.0,0.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.050000000745058,3.9911941807080353e-11,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.050000000745058,4.202923079010823e-11,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.050000000745058,3.1042668435787846e-11,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.050000000745058,4.2029199565085656e-11,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.0,0.050000000745058,1.9936834128042588e-10,290.9707336425781,291.1499938964844,284.25,283.3747863769531,282.46710205078125,280.7768859863281,290.4678039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3027278961993426e-10,5.30736286370764e-16,4.3027226226399757e-10,-9.819633994823107e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.41959910960577e-07,-0.0,-1.2330536629877199e-20,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.050000000745058,3.9911941807080353e-11,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.050000000745058,4.202923079010823e-11,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.050000000745058,3.1042668435787846e-11,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.050000000745058,4.2029199565085656e-11,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.0,0.050000000745058,1.9936834128042588e-10,290.9707336425781,291.1499938964844,284.25,283.3747863769531,282.46710205078125,280.7768859863281,290.4678039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.3027278961993426e-10,5.30736286370764e-16,4.3027226226399757e-10,-9.819633994823107e-10,0.0,0.0,0.0,-2.4301698431372643e-09,60.0,-9.41959910960577e-07,-0.0,-1.2330536629877199e-20,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6751708984375,0.6341368556022644,0.050000000745058,0.0408409126102924,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67535400390625,0.6341368556022644,0.050000000745058,0.043007455766201,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67559814453125,0.6341368556022644,0.050000000745058,0.031765166670084,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.6341368556022644,0.050000000745058,0.0430074483156204,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753234863281,0.6341368556022644,0.050000000745058,0.2040088027715683,290.6197204589844,291.1499938964844,284.2872619628906,283.3920288085937,292.3226013183594,294.013427734375,290.5099792480469,1.0,0.109713964164257,0.0105479871854186,0.0105479871854186,1.0,1.0,-0.4354384541511535,7.748168400212307e-07,0.4354376792907715,-0.1328097730875015,0.0,0.0,0.0,10.176192283630373,60.0,364.9893798828125,-0.0,12.278902053833008,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.6313386559486389,0.050000000745058,0.0452357269823551,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.6313386559486389,0.050000000745058,0.0476353988051414,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.6313386559486389,0.050000000745058,0.0351833440363407,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.6313386559486389,0.050000000745058,0.0476353988051414,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.6313386559486389,0.050000000745058,0.2259618192911148,290.6976318359375,291.1499938964844,284.324462890625,283.40850830078125,293.6088256835937,297.4076538085937,290.8976135253906,1.0,0.1210937947034835,0.0210959743708372,0.0210959743708372,1.0,1.0,-0.4819927215576172,2.917313850048231e-06,0.4819898009300232,-0.1438865065574646,0.0,0.0,0.0,12.50048542022705,60.0,780.3565063476562,-0.0,16.681180953979492,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.045680683106184,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.2281844615936279,291.385986328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6301574707031,297.5511169433594,291.5135803222656,1.0,0.1406053006649017,0.0421919487416744,0.0421919487416744,1.0,1.0,-0.4867365956306457,2.648458030307665e-05,0.4867101013660431,-0.1450093388557434,0.0,0.0,0.0,20.01248550415039,60.0,770.7566528320312,-0.0,23.1917724609375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.045680683106184,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0355294197797775,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.0481039583683013,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3577880859375,0.5709876418113708,0.050000000745058,0.2281844615936279,291.385986328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6301574707031,297.5511169433594,291.5135803222656,1.0,0.1406053006649017,0.0421919487416744,0.0421919487416744,1.0,1.0,-0.4867365956306457,2.648458030307665e-05,0.4867101013660431,-0.1450093388557434,0.0,0.0,0.0,20.01248550415039,60.0,770.7566528320312,-0.0,23.1917724609375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5492412447929382,0.050000000745058,0.0458179302513599,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5492412447929382,0.050000000745058,0.0482484847307205,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5492412447929382,0.050000000745058,0.0356361679732799,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5492412447929382,0.050000000745058,0.0482484847307205,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5492412447929382,0.050000000745058,0.2288700491189956,291.6234130859375,291.1499938964844,284.4354858398437,283.453369140625,293.63055419921875,297.5331420898437,291.73309326171875,1.0,0.1490138173103332,0.0527399368584156,0.0527399368584156,1.0,1.0,-0.4881990551948547,7.087388803483918e-05,0.4881281852722168,-0.1453272700309753,0.0,0.0,0.0,23.67985725402832,60.0,699.970947265625,-0.0,26.346336364746094,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134155273437,0.5324397683143616,0.050000000745058,0.0459493845701217,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134155273437,0.5324397683143616,0.050000000745058,0.0483869165182113,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134155273437,0.5324397683143616,0.050000000745058,0.0357384122908115,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134155273437,0.5324397683143616,0.050000000745058,0.0483869165182113,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134155273437,0.5324397683143616,0.050000000745058,0.2295266985893249,291.833740234375,291.1499938964844,284.47235107421875,283.46685791015625,293.6303100585937,297.51812744140625,291.9338073730469,1.0,0.1565813273191452,0.2421919554471969,0.2421919554471969,0.9948261976242064,1.0,-0.4896000921726227,0.0315873548388481,0.4580127298831939,-0.114305131137371,0.0,0.0,0.0,27.198972702026367,60.0,630.9191284179688,-0.0,29.380109786987305,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0461895205080509,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0486397892236709,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0359251834452152,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0486397892236709,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.2307262271642685,292.2023010253906,291.1499938964844,284.5458679199219,283.4918212890625,292.9286193847656,297.4963684082031,292.2787170410156,1.0,0.1694026440382003,0.6210959553718567,0.6210959553718567,0.9844785332679749,1.0,-0.492158979177475,0.1859196722507476,0.3062393069267273,0.0387113541364669,0.0,0.0,0.0,33.64030838012695,60.0,421.6036987304688,-0.0,34.94682312011719,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0461895205080509,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0486397892236709,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0359251834452152,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.0486397892236709,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095363855361938,0.050000000745058,0.2307262271642685,292.2023010253906,291.1499938964844,284.5458679199219,283.4918212890625,292.9286193847656,297.4963684082031,292.2787170410156,1.0,0.1694026440382003,0.6210959553718567,0.6210959553718567,0.9844785332679749,1.0,-0.492158979177475,0.1859196722507476,0.3062393069267273,0.0387113541364669,0.0,0.0,0.0,33.64030838012695,60.0,421.6036987304688,-0.0,34.94682312011719,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.046393509954214,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0488545969128608,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0360838398337364,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0488545969128608,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.231745183467865,292.2514343261719,291.1499938964844,284.6190795898437,283.5141906738281,291.87603759765625,297.48223876953125,292.2186279296875,1.0,0.1795580983161926,1.0,1.0,0.9741308689117432,1.0,-0.494332492351532,0.2161623984575271,0.2781700789928436,0.0682664513587951,0.0,0.0,0.0,39.0986442565918,60.0,-55.44976425170898,-0.0,39.7415771484375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.046393509954214,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0488545969128608,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0360838398337364,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.0488545969128608,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2565612792969,0.4954341053962707,0.050000000745058,0.231745183467865,292.2514343261719,291.1499938964844,284.6190795898437,283.5141906738281,291.87603759765625,297.48223876953125,292.2186279296875,1.0,0.1795580983161926,1.0,1.0,0.9741308689117432,1.0,-0.494332492351532,0.2161623984575271,0.2781700789928436,0.0682664513587951,0.0,0.0,0.0,39.0986442565918,60.0,-55.44976425170898,-0.0,39.7415771484375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0465622022747993,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0490322411060333,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0362150445580482,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0490322411060333,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.2325878292322158,292.1636047363281,291.04998779296875,284.6921081542969,283.5340881347656,291.8588256835937,297.4710388183594,292.1529541015625,1.0,0.1875165104866027,1.0,1.0,0.9287899136543274,1.0,-0.4961300492286682,0.2179611474275589,0.2781688868999481,0.0695656985044479,0.0,0.0,0.0,43.60920333862305,48.0,-102.02146911621094,-0.0,43.742454528808594,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0465622022747993,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0490322411060333,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0362150445580482,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.0490322411060333,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16632080078125,0.4857635498046875,0.050000000745058,0.2325878292322158,292.1636047363281,291.04998779296875,284.6921081542969,283.5340881347656,291.8588256835937,297.4710388183594,292.1529541015625,1.0,0.1875165104866027,1.0,1.0,0.9287899136543274,1.0,-0.4961300492286682,0.2179611474275589,0.2781688868999481,0.0695656985044479,0.0,0.0,0.0,43.60920333862305,48.0,-102.02146911621094,-0.0,43.742454528808594,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0466043204069137,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0362478047609329,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0490765906870365,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1250305175781,290.95001220703125,284.764892578125,283.5517272949219,291.8540344238281,297.46209716796875,292.11529541015625,1.0,0.1889607906341552,1.0,1.0,0.8834488987922668,1.0,-0.4965791702270508,0.2194554805755615,0.2771236896514892,0.0708611235022544,0.0,0.0,0.0,44.73483276367188,36.0,-93.89710998535156,-0.0,44.745487213134766,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0466043204069137,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0362478047609329,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.0490765906870365,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1250305175781,290.95001220703125,284.764892578125,283.5517272949219,291.8540344238281,297.46209716796875,292.11529541015625,1.0,0.1889607906341552,1.0,1.0,0.8834488987922668,1.0,-0.4965791702270508,0.2194554805755615,0.2771236896514892,0.0708611235022544,0.0,0.0,0.0,44.73483276367188,36.0,-93.89710998535156,-0.0,44.745487213134766,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.4846929311752319,0.050000000745058,0.0465818792581558,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.4846929311752319,0.050000000745058,0.0490529611706733,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.4846929311752319,0.050000000745058,0.0362303480505943,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.4846929311752319,0.050000000745058,0.0490529611706733,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.4846929311752319,0.050000000745058,0.2326861172914505,292.1048889160156,290.95001220703125,284.8012390136719,283.55975341796875,291.8471374511719,297.4583740234375,292.094482421875,1.0,0.1877673268318176,1.0,1.0,0.8607783913612366,1.0,-0.4963401257991791,0.2202016562223434,0.2761384844779968,0.071605809032917,0.0,0.0,0.0,44.1343002319336,36.0,-89.06063079833984,-0.0,44.210426330566406,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856018066406,0.4871945977210998,0.050000000745058,0.0465361140668392,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856018066406,0.4871945977210998,0.050000000745058,0.0490047708153724,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856018066406,0.4871945977210998,0.050000000745058,0.0361947566270828,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856018066406,0.4871945977210998,0.050000000745058,0.0490047708153724,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856018066406,0.4871945977210998,0.050000000745058,0.2324575334787368,292.08349609375,290.8500061035156,284.8375244140625,283.5672607421875,291.8358154296875,297.455078125,292.07257080078125,1.0,0.1854876726865768,1.0,1.0,0.8374173641204834,1.0,-0.4958525896072387,0.2210409343242645,0.2748116552829742,0.0724931955337524,0.0,0.0,0.0,42.91004943847656,25.0,-84.84466552734375,-0.0,43.12106323242188,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0463953576982021,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0488565452396869,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0360852777957916,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0488565452396869,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.2317544221878051,292.03759765625,290.75,284.9100036621094,283.5808410644531,291.7964172363281,297.4496154785156,292.0255432128906,1.0,0.1785256713628769,1.0,1.0,0.7906953692436218,1.0,-0.4943528771400451,0.2231990098953247,0.2711538672447204,0.074839100241661,0.0,0.0,0.0,39.14485168457031,25.0,-80.23247528076172,-0.0,39.78360748291016,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0463953576982021,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0488565452396869,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0360852777957916,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.0488565452396869,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0398864746094,0.4953208863735199,0.050000000745058,0.2317544221878051,292.03759765625,290.75,284.9100036621094,283.5808410644531,291.7964172363281,297.4496154785156,292.0255432128906,1.0,0.1785256713628769,1.0,1.0,0.7906953692436218,1.0,-0.4943528771400451,0.2231990098953247,0.2711538672447204,0.074839100241661,0.0,0.0,0.0,39.14485168457031,25.0,-80.23247528076172,-0.0,39.78360748291016,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0462829321622848,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0487381555140018,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0359978340566158,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0487381555140018,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.2311928272247314,291.9864807128906,290.6499938964844,284.9823608398437,283.5926208496094,291.7262878417969,297.44549560546875,291.9726257324219,1.0,0.1731402724981308,1.0,1.0,0.7439733147621155,1.0,-0.4931545853614807,0.2268089354038238,0.2663456499576568,0.0785144865512847,0.0,0.0,0.0,36.13690948486328,25.0,-83.14389038085938,-0.0,37.13175582885742,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0462829321622848,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0487381555140018,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0359978340566158,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.0487381555140018,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.5026277899742126,0.050000000745058,0.2311928272247314,291.9864807128906,290.6499938964844,284.9823608398437,283.5926208496094,291.7262878417969,297.44549560546875,291.9726257324219,1.0,0.1731402724981308,1.0,1.0,0.7439733147621155,1.0,-0.4931545853614807,0.2268089354038238,0.2663456499576568,0.0785144865512847,0.0,0.0,0.0,36.13690948486328,25.0,-83.14389038085938,-0.0,37.13175582885742,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0461980476975441,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0486487671732902,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0359318144619464,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0486487671732902,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.2307688146829605,291.925048828125,290.54998779296875,285.0546264648437,283.6028137207031,291.5899658203125,297.4422912597656,291.90704345703125,1.0,0.1688383966684341,1.0,1.0,0.6911588907241821,1.0,-0.4922501742839813,0.2334641069173813,0.2587860822677612,0.0851160138845443,0.0,0.0,0.0,33.8656005859375,25.0,-100.95809936523438,-0.0,35.13824844360352,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0461980476975441,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0486487671732902,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0359318144619464,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.0486487671732902,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.5088677406311035,0.050000000745058,0.2307688146829605,291.925048828125,290.54998779296875,285.0546264648437,283.6028137207031,291.5899658203125,297.4422912597656,291.90704345703125,1.0,0.1688383966684341,1.0,1.0,0.6911588907241821,1.0,-0.4922501742839813,0.2334641069173813,0.2587860822677612,0.0851160138845443,0.0,0.0,0.0,33.8656005859375,25.0,-100.95809936523438,-0.0,35.13824844360352,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0461317934095859,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0485789999365806,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0358802862465381,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0485789999365806,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.2304378747940063,291.8403015136719,290.45001220703125,285.1268615722656,283.611572265625,291.36053466796875,297.439697265625,291.8143615722656,1.0,0.1653979271650314,1.0,1.0,0.6383444666862488,1.0,-0.4915441572666168,0.2441070526838302,0.2474371194839477,0.0956134349107742,0.0,0.0,0.0,32.092742919921875,25.0,-140.33326721191406,-0.0,33.58803176879883,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
