time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032640,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0461317934095859,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0485789999365806,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0358802862465381,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.0485789999365806,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8449401855469,0.5142897367477417,0.050000000745058,0.2304378747940063,291.8403015136719,290.45001220703125,285.1268615722656,283.611572265625,291.36053466796875,297.439697265625,291.8143615722656,1.0,0.1653979271650314,1.0,1.0,0.6383444666862488,1.0,-0.4915441572666168,0.2441070526838302,0.2474371194839477,0.0956134349107742,0.0,0.0,0.0,32.092742919921875,25.0,-140.33326721191406,-0.0,33.58803176879883,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7899780273437,0.5167148113250732,0.050000000745058,0.0461041741073131,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7899780273437,0.5167148113250732,0.050000000745058,0.0485499128699302,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7899780273437,0.5167148113250732,0.050000000745058,0.0358588024973869,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7899780273437,0.5167148113250732,0.050000000745058,0.0485499128699302,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7899780273437,0.5167148113250732,0.050000000745058,0.2302998900413513,291.7843322753906,290.45001220703125,285.1629638671875,283.615478515625,291.1987609863281,297.4385070800781,291.7527160644531,1.0,0.1639415621757507,1.0,1.0,0.6119372248649597,1.0,-0.4912498295307159,0.2514578104019165,0.2397920191287994,0.1028631553053855,0.0,0.0,0.0,31.353729248046875,25.0,-169.97850036621094,-0.0,32.94355773925781,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.5189622640609741,0.050000000745058,0.0460795871913433,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.5189622640609741,0.050000000745058,0.0485240221023559,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.5189622640609741,0.050000000745058,0.0358396768569946,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.5189622640609741,0.050000000745058,0.0485240221023559,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.5189622640609741,0.050000000745058,0.2301770746707916,291.716064453125,290.3500061035156,285.19903564453125,283.6190795898437,290.9986267089844,297.4372863769531,291.67730712890625,1.0,0.1626344323158264,1.0,1.0,0.5853896737098694,1.0,-0.4909878075122833,0.2604269087314605,0.2305609285831451,0.1117162480950355,0.0,0.0,0.0,30.696069717407227,25.0,-207.5506896972656,-0.0,32.37105178833008,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0460381060838699,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0484803430736064,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0358074158430099,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0484803430736064,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.2299698591232299,291.5310974121094,290.25,285.271240234375,283.6255187988281,290.4838562011719,297.4345397949219,291.4740905761719,1.0,0.1604072004556656,1.0,1.0,0.5322945713996887,1.0,-0.490545779466629,0.28315070271492,0.2073950767517089,0.1341796219348907,0.0,0.0,0.0,29.58728408813477,25.0,-305.4326171875,-0.0,31.408388137817383,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0460381060838699,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0484803430736064,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0358074158430099,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.0484803430736064,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.5229558944702148,0.050000000745058,0.2299698591232299,291.5310974121094,290.25,285.271240234375,283.6255187988281,290.4838562011719,297.4345397949219,291.4740905761719,1.0,0.1604072004556656,1.0,1.0,0.5322945713996887,1.0,-0.490545779466629,0.28315070271492,0.2073950767517089,0.1341796219348907,0.0,0.0,0.0,29.58728408813477,25.0,-305.4326171875,-0.0,31.408388137817383,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.0460049510002136,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.048445425927639,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.0357816293835639,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.048445425927639,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.2298042476177215,291.26617431640625,290.1499938964844,285.34344482421875,283.63104248046875,289.82342529296875,297.430908203125,291.1869812011719,1.0,0.1586094051599502,1.0,1.0,0.4791994392871856,1.0,-0.4901925027370453,0.3119608163833618,0.1782316714525222,0.1627215147018432,0.0,0.0,0.0,28.7024040222168,25.0,-427.6726379394531,-0.0,30.6430778503418,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.0460049510002136,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.048445425927639,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.0357816293835639,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.048445425927639,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.526342511177063,0.050000000745058,0.2298042476177215,291.26617431640625,290.1499938964844,285.34344482421875,283.63104248046875,289.82342529296875,297.430908203125,291.1869812011719,1.0,0.1586094051599502,1.0,1.0,0.4791994392871856,1.0,-0.4901925027370453,0.3119608163833618,0.1782316714525222,0.1627215147018432,0.0,0.0,0.0,28.7024040222168,25.0,-427.6726379394531,-0.0,30.6430778503418,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0459783598780632,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0484174266457557,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0357609465718269,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0484174266457557,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.2296714335680008,290.91485595703125,290.04998779296875,285.4157409667969,283.6358642578125,289.1711120605469,297.4258117675781,290.8172607421875,1.0,0.1571554094552993,1.0,1.0,0.4342618584632873,1.0,-0.4899091720581054,0.3398692309856415,0.150039941072464,0.1904192119836807,0.0,0.0,0.0,27.993715286254883,25.0,-536.7120361328125,-0.0,30.031782150268555,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0459783598780632,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0484174266457557,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0357609465718269,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.0484174266457557,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5291915535926819,0.050000000745058,0.2296714335680008,290.91485595703125,290.04998779296875,285.4157409667969,283.6358642578125,289.1711120605469,297.4258117675781,290.8172607421875,1.0,0.1571554094552993,1.0,1.0,0.4342618584632873,1.0,-0.4899091720581054,0.3398692309856415,0.150039941072464,0.1904192119836807,0.0,0.0,0.0,27.993715286254883,25.0,-536.7120361328125,-0.0,30.031782150268555,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194641113281,0.7604520320892334,0.1286488473415374,0.1168804317712783,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0482560321688652,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0356417410075664,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0482560321688652,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.2289058417081833,290.4375915527344,289.95001220703125,285.48809814453125,283.64013671875,288.55426025390625,297.4188537597656,290.3211975097656,1.0,0.1575459092855453,1.0,1.0,0.3893243074417114,1.0,-0.5735504031181335,0.4292466640472412,0.1443037241697311,0.2607471048831939,0.0,0.0,0.0,24.566452026367188,25.0,-683.3970336914062,-0.0,34.72222137451172,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194641113281,0.7604520320892334,0.1286488473415374,0.1168804317712783,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0482560321688652,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0356417410075664,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.0482560321688652,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.5481890439987183,0.050000000745058,0.2289058417081833,290.4375915527344,289.95001220703125,285.48809814453125,283.64013671875,288.55426025390625,297.4188537597656,290.3211975097656,1.0,0.1575459092855453,1.0,1.0,0.3893243074417114,1.0,-0.5735504031181335,0.4292466640472412,0.1443037241697311,0.2607471048831939,0.0,0.0,0.0,24.566452026367188,25.0,-683.3970336914062,-0.0,34.72222137451172,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534118652344,0.7567469477653503,0.1265158355236053,0.1154736876487732,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.5475753545761108,0.050000000745058,0.048260647803545,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.5475753545761108,0.050000000745058,0.0356451496481895,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.5475753545761108,0.050000000745058,0.048260647803545,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.5475753545761108,0.050000000745058,0.2289277464151382,290.1707763671875,289.95001220703125,285.5243225097656,283.64215087890625,288.2367553710937,297.4136962890625,290.0578308105469,1.0,0.1576142609119415,1.0,1.0,0.3668555319309234,1.0,-0.5719026923179626,0.4444515407085418,0.1274511516094207,0.2762232422828674,0.0,0.0,0.0,24.672548294067383,25.0,-716.9742431640625,-0.0,34.66788482666016,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89337158203125,0.7537609338760376,0.1252727508544922,0.1140027493238449,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441223144531,0.54771888256073,0.050000000745058,0.0482595674693584,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.943603515625,0.5621762871742249,0.1166009455919265,0.0379544533789157,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441223144531,0.54771888256073,0.050000000745058,0.0482595674693584,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441223144531,0.54771888256073,0.050000000745058,0.2289226204156875,289.9100341796875,289.8500061035156,285.5605773925781,283.6440734863281,288.10333251953125,297.4076843261719,289.80084228515625,1.0,0.1576876938343048,1.0,1.0,0.3602212369441986,1.0,-0.5728792548179626,0.4506616592407226,0.1222175955772399,0.2819176912307739,0.0,0.0,0.0,24.65085220336914,43.0,-707.9219360351562,-0.0,34.74480438232422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4050598144531,0.7444531321525574,0.1241990104317665,0.1127122938632965,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.0483063235878944,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4078674316406,0.7232444882392883,0.1118797585368156,0.0798663794994354,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.0483063235878944,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.2291444092988968,289.41534423828125,289.95001220703125,285.6332092285156,283.6478881835937,287.9968566894531,297.3940734863281,289.3317565917969,1.0,0.1663285344839096,1.0,1.0,0.3469526767730713,1.0,-0.6220284104347229,0.4977348446846008,0.124293565750122,0.318931370973587,0.0,0.0,0.0,26.252094268798828,31.0,-625.8521728515625,-0.0,41.49811935424805,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4050598144531,0.7444531321525574,0.1241990104317665,0.1127122938632965,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.0483063235878944,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4078674316406,0.7232444882392883,0.1118797585368156,0.0798663794994354,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.0483063235878944,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4487609863281,0.5417211651802063,0.050000000745058,0.2291444092988968,289.41534423828125,289.95001220703125,285.6332092285156,283.6478881835937,287.9968566894531,297.3940734863281,289.3317565917969,1.0,0.1663285344839096,1.0,1.0,0.3469526767730713,1.0,-0.6220284104347229,0.4977348446846008,0.124293565750122,0.318931370973587,0.0,0.0,0.0,26.252094268798828,31.0,-625.8521728515625,-0.0,41.49811935424805,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.7370314002037048,0.1240424811840057,0.1124395132064819,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.0483598783612251,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02960205078125,0.7062802314758301,0.1074855923652648,0.0765440240502357,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.0483598783612251,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.2293984442949295,289.0346374511719,290.04998779296875,285.7059936523437,283.6517333984375,287.86737060546875,297.3789367675781,288.96661376953125,1.0,0.1678396910429,1.0,1.0,0.3336841166019439,1.0,-0.6181472539901733,0.5043678879737854,0.1137793362140655,0.3263669013977051,0.0,0.0,0.0,27.576765060424805,25.0,-513.0869140625,-0.0,42.46513366699219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263671875,0.7370314002037048,0.1240424811840057,0.1124395132064819,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.0483598783612251,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02960205078125,0.7062802314758301,0.1074855923652648,0.0765440240502357,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.0483598783612251,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.060546875,0.5353893041610718,0.050000000745058,0.2293984442949295,289.0346374511719,290.04998779296875,285.7059936523437,283.6517333984375,287.86737060546875,297.3789367675781,288.96661376953125,1.0,0.1678396910429,1.0,1.0,0.3336841166019439,1.0,-0.6181472539901733,0.5043678879737854,0.1137793362140655,0.3263669013977051,0.0,0.0,0.0,27.576765060424805,25.0,-513.0869140625,-0.0,42.46513366699219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.7395486831665039,0.1245590820908546,0.11273093521595,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.0483444221317768,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7020508050918579,0.1052260026335716,0.0746234506368637,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.0483444221317768,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.2293251305818557,288.76123046875,290.1499938964844,285.77899169921875,283.65582275390625,288.2920837402344,297.3636779785156,288.7323303222656,1.0,0.1667375415563583,1.0,1.0,0.3658235967159271,1.0,-0.6160666346549988,0.4800308346748352,0.1360357850790023,0.3027038872241974,0.0,0.0,0.0,27.16571044921875,25.0,-283.8886108398437,-0.0,41.79598617553711,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.7395486831665039,0.1245590820908546,0.11273093521595,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.0483444221317768,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7020508050918579,0.1052260026335716,0.0746234506368637,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.0483444221317768,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.5371650457382202,0.050000000745058,0.2293251305818557,288.76123046875,290.1499938964844,285.77899169921875,283.65582275390625,288.2920837402344,297.3636779785156,288.7323303222656,1.0,0.1667375415563583,1.0,1.0,0.3658235967159271,1.0,-0.6160666346549988,0.4800308346748352,0.1360357850790023,0.3027038872241974,0.0,0.0,0.0,27.16571044921875,25.0,-283.8886108398437,-0.0,41.79598617553711,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935729980469,0.8898360133171082,0.1261524111032486,0.1132939010858535,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.6561905741691589,0.050000000745058,0.0477281548082828,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69305419921875,0.8377235531806946,0.1044285222887992,0.0733981654047966,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.6561905741691589,0.050000000745058,0.0477281548082828,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.8308350443840027,0.1048022285103797,0.4590851366519928,288.6937255859375,290.25,285.85223388671875,283.6603698730469,288.98248291015625,297.3309631347656,288.7104797363281,1.0,0.1710086613893509,1.0,1.0,0.3979631066322326,1.0,-0.8887970447540283,0.6432948708534241,0.2455021440982818,0.4133208096027374,0.0,0.0,0.0,14.214786529541016,25.0,27.99215316772461,-0.0,61.48761749267578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935729980469,0.8898360133171082,0.1261524111032486,0.1132939010858535,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.6561905741691589,0.050000000745058,0.0477281548082828,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69305419921875,0.8377235531806946,0.1044285222887992,0.0733981654047966,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.6561905741691589,0.050000000745058,0.0477281548082828,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.8308350443840027,0.1048022285103797,0.4590851366519928,288.6937255859375,290.25,285.85223388671875,283.6603698730469,288.98248291015625,297.3309631347656,288.7104797363281,1.0,0.1710086613893509,1.0,1.0,0.3979631066322326,1.0,-0.8887970447540283,0.6432948708534241,0.2455021440982818,0.4133208096027374,0.0,0.0,0.0,14.214786529541016,25.0,27.99215316772461,-0.0,61.48761749267578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7932434082031,0.8802762627601624,0.1272255778312683,0.1142289713025093,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.6476371884346008,0.050000000745058,0.0477527230978012,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7899169921875,0.8265884518623352,0.1040228605270385,0.073168821632862,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.6476371884346008,0.050000000745058,0.0477527230978012,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897644042969,0.8240770101547241,0.1019192188978195,0.4653425812721252,288.7940673828125,290.25,285.8889465332031,283.6628723144531,289.2479248046875,297.28955078125,288.8273620605469,1.0,0.1734455674886703,1.0,1.0,0.4140328466892242,1.0,-0.8979611396789551,0.6310645341873169,0.2668966352939605,0.3993496298789978,0.0,0.0,0.0,14.940561294555664,25.0,190.68719482421875,-0.0,64.00569915771484,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9214172363281,0.8543180823326111,0.1284242123365402,0.1153196394443512,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.6277889609336853,0.050000000745058,0.0478240326046943,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91729736328125,0.7996917366981506,0.1037578880786895,0.0729819685220718,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8947448730469,0.6277889609336853,0.050000000745058,0.0478240326046943,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.7915312051773071,0.0997238010168075,0.4549184441566467,288.9220275878906,290.3500061035156,285.9257202148437,283.6655578613281,289.6441650390625,297.2570495605469,288.9646301269531,1.0,0.1752810925245285,1.0,1.0,0.4434418082237243,1.0,-0.8867056965827942,0.5916112661361694,0.2950944602489471,0.3619448542594909,0.0,0.0,0.0,16.614234924316406,25.0,327.0096130371094,-0.0,64.7035903930664,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24444580078125,0.8329758048057556,0.1307050436735153,0.1173246055841445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.6084476709365845,0.050000000745058,0.0479087606072425,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2372131347656,0.7735260725021362,0.1038197427988052,0.0729500725865364,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.6084476709365845,0.050000000745058,0.0479087606072425,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352294921875,0.7592265009880066,0.0974867194890976,0.4430218935012817,289.2445068359375,290.3500061035156,285.9861755371094,283.6704406738281,290.3171691894531,297.2222595214844,289.3101501464844,1.0,0.1777131557464599,1.0,1.0,0.4916347563266754,1.0,-0.8749953508377075,0.5340032577514648,0.3409920632839203,0.3064245581626892,0.0,0.0,0.0,18.61920166015625,25.0,550.0930786132812,-0.0,65.78987884521484,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3300476074219,0.8304296731948853,0.1312844008207321,0.117821104824543,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.605440616607666,0.050000000745058,0.0479224771261215,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3223876953125,0.7700473666191101,0.1039262488484382,0.0730004757642746,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2832336425781,0.605440616607666,0.050000000745058,0.0479224771261215,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200988769531,0.7547934055328369,0.097182847559452,0.4413080215454101,289.3299255371094,290.45001220703125,285.99951171875,283.6716003417969,290.45562744140625,297.2170715332031,289.3983154296875,1.0,0.1781796514987945,1.0,1.0,0.5022597312927246,1.0,-0.8736270070075989,0.5229838490486145,0.350643128156662,0.2956429123878479,0.0,0.0,0.0,18.949350357055664,25.0,587.8206176757812,-0.0,66.05535125732422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8478698730469,0.8246296048164368,0.1350558698177337,0.121036447584629,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.5946656465530396,0.050000000745058,0.0479739233851432,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8386535644531,0.7598158121109009,0.1050889417529106,0.0736802071332931,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.5946656465530396,0.050000000745058,0.0479739233851432,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351135253906,0.7403666973114014,0.0964452996850013,0.4364049136638641,289.8467712402344,290.54998779296875,286.0736389160156,283.6787109375,291.1334228515625,297.2002868652344,289.9227905273437,1.0,0.1804725229740142,1.0,1.0,0.5610775947570801,1.0,-0.8725374341011047,0.4729805886745453,0.3995568454265594,0.2457642257213592,0.0,0.0,0.0,20.22924041748047,25.0,721.1080322265625,-0.0,67.76152038574219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8478698730469,0.8246296048164368,0.1350558698177337,0.121036447584629,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.5946656465530396,0.050000000745058,0.0479739233851432,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8386535644531,0.7598158121109009,0.1050889417529106,0.0736802071332931,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.5946656465530396,0.050000000745058,0.0479739233851432,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351135253906,0.7403666973114014,0.0964452996850013,0.4364049136638641,289.8467712402344,290.54998779296875,286.0736389160156,283.6787109375,291.1334228515625,297.2002868652344,289.9227905273437,1.0,0.1804725229740142,1.0,1.0,0.5610775947570801,1.0,-0.8725374341011047,0.4729805886745453,0.3995568454265594,0.2457642257213592,0.0,0.0,0.0,20.22924041748047,25.0,721.1080322265625,-0.0,67.76152038574219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.8281883001327515,0.1396997720003128,0.1250461935997009,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017272949219,0.5905202627182007,0.050000000745058,0.0479947291314601,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.7592384219169617,0.1069665774703025,0.0748998671770095,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017272949219,0.5905202627182007,0.050000000745058,0.0479947291314601,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381652832031,0.7365822792053223,0.096907153725624,0.4373892843723297,290.3481140136719,290.6499938964844,286.1481018066406,283.6871032714844,291.441650390625,297.1978454589844,290.4095153808594,1.0,0.1824845969676971,1.0,1.0,0.5888860821723938,1.0,-0.8800428509712219,0.4573760032653808,0.4226668179035187,0.228655532002449,0.0,0.0,0.0,20.832582473754883,25.0,671.2060546875,-0.0,69.89805603027344,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34967041015625,0.8281883001327515,0.1396997720003128,0.1250461935997009,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017272949219,0.5905202627182007,0.050000000745058,0.0479947291314601,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.7592384219169617,0.1069665774703025,0.0748998671770095,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017272949219,0.5905202627182007,0.050000000745058,0.0479947291314601,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381652832031,0.7365822792053223,0.096907153725624,0.4373892843723297,290.3481140136719,290.6499938964844,286.1481018066406,283.6871032714844,291.441650390625,297.1978454589844,290.4095153808594,1.0,0.1824845969676971,1.0,1.0,0.5888860821723938,1.0,-0.8800428509712219,0.4573760032653808,0.4226668179035187,0.228655532002449,0.0,0.0,0.0,20.832582473754883,25.0,671.2060546875,-0.0,69.89805603027344,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607116699219,0.8365631103515625,0.1448498964309692,0.1295759230852127,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5897908806800842,0.050000000745058,0.0479984022676944,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.7634402513504028,0.109201081097126,0.0764132961630821,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5897908806800842,0.050000000745058,0.0479984022676944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75030517578125,0.7381887435913086,0.0980600342154502,0.4419181942939758,290.7588806152344,290.75,286.2229309082031,283.6969909667969,291.6859130859375,297.2028503417969,290.8115234375,1.0,0.1843957155942917,1.0,1.0,0.6166945695877075,1.0,-0.8927391171455383,0.4476943016052246,0.4450447857379913,0.216530442237854,0.0,0.0,0.0,21.0610580444336,25.0,578.8679809570312,-0.0,72.38817596435547,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607116699219,0.8365631103515625,0.1448498964309692,0.1295759230852127,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5897908806800842,0.050000000745058,0.0479984022676944,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.7634402513504028,0.109201081097126,0.0764132961630821,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5897908806800842,0.050000000745058,0.0479984022676944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75030517578125,0.7381887435913086,0.0980600342154502,0.4419181942939758,290.7588806152344,290.75,286.2229309082031,283.6969909667969,291.6859130859375,297.2028503417969,290.8115234375,1.0,0.1843957155942917,1.0,1.0,0.6166945695877075,1.0,-0.8927391171455383,0.4476943016052246,0.4450447857379913,0.216530442237854,0.0,0.0,0.0,21.0610580444336,25.0,578.8679809570312,-0.0,72.38817596435547,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.8418322801589966,0.1475569456815719,0.1319662779569625,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.5901644229888916,0.050000000745058,0.047996450215578,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391784667969,0.7665770649909973,0.1103974133729934,0.0772307738661766,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.5901644229888916,0.050000000745058,0.047996450215578,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.7401803731918335,0.0988012254238128,0.4450092613697052,290.94403076171875,290.75,286.260498046875,283.7025451660156,291.7940979003906,297.2068176269531,290.9926452636719,1.0,0.1853438317775726,1.0,1.0,0.630598783493042,1.0,-0.9002937078475952,0.4444123804569244,0.4558813273906708,0.2118066400289535,0.0,0.0,0.0,21.093725204467773,25.0,535.9781494140625,-0.0,73.74034118652344,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.847680389881134,0.1503332704305648,0.1344241648912429,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5908970832824707,0.050000000745058,0.0479926727712154,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.7702319025993347,0.1116304323077201,0.0780769139528274,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5908970832824707,0.050000000745058,0.0479926727712154,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.7427573204040527,0.0996204689145088,0.4484947919845581,291.1127319335937,290.8500061035156,286.2981872558594,283.7085876464844,291.8115234375,297.2113952636719,291.1531677246094,1.0,0.1862978488206863,1.0,1.0,0.6264614462852478,1.0,-0.9084330201148988,0.4498162865638733,0.4586167335510254,0.2156403809785843,0.0,0.0,0.0,21.088537216186523,25.0,472.6142272949219,-0.0,75.15827941894531,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.8603355884552002,0.1559270322322845,0.1394326090812683,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.5928927063941956,0.050000000745058,0.0479825027287006,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466796875,0.7783007621765137,0.1140962019562721,0.0797973200678825,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.5928927063941956,0.050000000745058,0.0479825027287006,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.748879611492157,0.1013640165328979,0.4561475813388824,291.34912109375,290.95001220703125,286.37384033203125,283.7221069335937,291.8054504394531,297.22088623046875,291.37384033203125,1.0,0.1882355809211731,1.0,1.0,0.6181866526603699,1.0,-0.9256691932678224,0.4624860882759094,0.4631831049919128,0.2249977588653564,0.0,0.0,0.0,21.025331497192383,25.0,323.22686767578125,-0.0,78.14654541015625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
