time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034680,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.8603355884552002,0.1559270322322845,0.1394326090812683,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.5928927063941956,0.050000000745058,0.0479825027287006,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466796875,0.7783007621765137,0.1140962019562721,0.0797973200678825,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.5928927063941956,0.050000000745058,0.0479825027287006,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.748879611492157,0.1013640165328979,0.4561475813388824,291.34912109375,290.95001220703125,286.37384033203125,283.7221069335937,291.8054504394531,297.22088623046875,291.37384033203125,1.0,0.1882355809211731,1.0,1.0,0.6181866526603699,1.0,-0.9256691932678224,0.4624860882759094,0.4631831049919128,0.2249977588653564,0.0,0.0,0.0,21.025331497192383,25.0,323.22686767578125,-0.0,78.14654541015625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047302246094,0.8730840086936951,0.1614302694797516,0.1443866491317749,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5949163436889648,0.050000000745058,0.0479723326861858,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022277832031,0.7862549424171448,0.1164529770612716,0.0814587399363517,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5949163436889648,0.050000000745058,0.0479723326861858,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50103759765625,0.7552105188369751,0.1031058728694915,0.4639531672000885,291.5038146972656,291.04998779296875,286.45001220703125,283.73779296875,291.79656982421875,297.229248046875,291.5198974609375,1.0,0.1902044117450714,1.0,1.0,0.6099119186401367,1.0,-0.9429531097412108,0.4755981266498565,0.4673549830913543,0.2347920089960098,0.0,0.0,0.0,20.965967178344727,25.0,213.44674682617188,-0.0,81.24003601074219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047302246094,0.8730840086936951,0.1614302694797516,0.1443866491317749,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5949163436889648,0.050000000745058,0.0479723326861858,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022277832031,0.7862549424171448,0.1164529770612716,0.0814587399363517,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5949163436889648,0.050000000745058,0.0479723326861858,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50103759765625,0.7552105188369751,0.1031058728694915,0.4639531672000885,291.5038146972656,291.04998779296875,286.45001220703125,283.73779296875,291.79656982421875,297.229248046875,291.5198974609375,1.0,0.1902044117450714,1.0,1.0,0.6099119186401367,1.0,-0.9429531097412108,0.4755981266498565,0.4673549830913543,0.2347920089960098,0.0,0.0,0.0,20.965967178344727,25.0,213.44674682617188,-0.0,81.24003601074219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912475585937,0.8853253126144409,0.1667972803115844,0.1492315828800201,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5966678857803345,0.050000000745058,0.0479636378586292,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902709960937,0.7935666441917419,0.1186579689383506,0.0830228850245475,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5966678857803345,0.050000000745058,0.0479636378586292,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897827148437,0.7611833214759827,0.1047647073864936,0.4714798033237457,291.5908508300781,291.1499938964844,286.5265197753906,283.7543029785156,291.7088317871094,297.2357788085937,291.596435546875,1.0,0.1921861171722412,1.0,1.0,0.5898458361625671,1.0,-0.9596582651138306,0.4961094558238983,0.4635488092899322,0.2520750164985657,0.0,0.0,0.0,20.94140243530273,25.0,108.2514190673828,-0.0,84.3743667602539,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912475585937,0.8853253126144409,0.1667972803115844,0.1492315828800201,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5966678857803345,0.050000000745058,0.0479636378586292,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5902709960937,0.7935666441917419,0.1186579689383506,0.0830228850245475,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5966678857803345,0.050000000745058,0.0479636378586292,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897827148437,0.7611833214759827,0.1047647073864936,0.4714798033237457,291.5908508300781,291.1499938964844,286.5265197753906,283.7543029785156,291.7088317871094,297.2357788085937,291.596435546875,1.0,0.1921861171722412,1.0,1.0,0.5898458361625671,1.0,-0.9596582651138306,0.4961094558238983,0.4635488092899322,0.2520750164985657,0.0,0.0,0.0,20.94140243530273,25.0,108.2514190673828,-0.0,84.3743667602539,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065979003906,0.8963679671287537,0.1719302833080291,0.1538900732994079,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6069030761719,0.597852349281311,0.050000000745058,0.0479577928781509,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.7996971607208252,0.1206449195742607,0.0844480916857719,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6069030761719,0.597852349281311,0.050000000745058,0.0479577928781509,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6068115234375,0.7662239074707031,0.1062564700841903,0.4783602654933929,291.6066589355469,291.1499938964844,286.603271484375,283.7701416015625,291.5977478027344,297.2398986816406,291.6051940917969,1.0,0.1941504776477813,1.0,1.0,0.5697797536849976,1.0,-0.9752044677734376,0.5182152390480042,0.4569892585277557,0.2711692452430725,0.0,0.0,0.0,20.978591918945312,25.0,19.3228759765625,-0.0,87.47294616699219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6065979003906,0.8963679671287537,0.1719302833080291,0.1538900732994079,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6069030761719,0.597852349281311,0.050000000745058,0.0479577928781509,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.7996971607208252,0.1206449195742607,0.0844480916857719,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6069030761719,0.597852349281311,0.050000000745058,0.0479577928781509,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6068115234375,0.7662239074707031,0.1062564700841903,0.4783602654933929,291.6066589355469,291.1499938964844,286.603271484375,283.7701416015625,291.5977478027344,297.2398986816406,291.6051940917969,1.0,0.1941504776477813,1.0,1.0,0.5697797536849976,1.0,-0.9752044677734376,0.5182152390480042,0.4569892585277557,0.2711692452430725,0.0,0.0,0.0,20.978591918945312,25.0,19.3228759765625,-0.0,87.47294616699219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59521484375,0.9013040661811828,0.1743981540203094,0.1561331748962402,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982971191406,0.5981825590133667,0.050000000745058,0.0479561537504196,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.8022205829620361,0.1215478181838989,0.0850994288921356,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982971191406,0.5981825590133667,0.050000000745058,0.0479561537504196,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5961303710937,0.7682760953903198,0.1069252863526344,0.4814755618572235,291.5954895019531,291.1499938964844,286.6417236328125,283.7778625488281,291.5360717773437,297.2409973144531,291.5912170410156,1.0,0.1951149255037307,1.0,1.0,0.5597466826438904,1.0,-0.9824138283729552,0.529738187789917,0.4526756703853607,0.281292974948883,0.0,0.0,0.0,21.024120330810547,25.0,-16.883607864379883,-0.0,88.985595703125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736083984375,0.9058950543403624,0.1767999678850174,0.1583176851272583,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5789794921875,0.5983355641365051,0.050000000745058,0.0479553751647472,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746154785156,0.8043749928474426,0.1223896890878677,0.0857088193297386,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5789794921875,0.5983355641365051,0.050000000745058,0.0479553751647472,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5750732421875,0.7699949741363525,0.1075393110513687,0.4843539893627167,291.5740661621094,291.1499938964844,286.68023681640625,283.7854309082031,291.47784423828125,297.241455078125,291.56768798828125,1.0,0.1960618942975998,1.0,1.0,0.5507350564002991,1.0,-0.9892203211784364,0.5407582521438599,0.4484620988368988,0.2909927368164062,0.0,0.0,0.0,21.087139129638672,25.0,-46.51644515991211,-0.0,90.46456146240234,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5096130371094,0.9144258499145508,0.1814193874597549,0.1625177413225174,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5981602668762207,0.050000000745058,0.0479561500251293,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111694335937,0.8076341152191162,0.1238986477255821,0.0868044644594192,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5981602668762207,0.050000000745058,0.0479561500251293,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5118713378906,0.7724695801734924,0.1086033806204795,0.4893819391727447,291.51031494140625,291.1499938964844,286.75738525390625,283.8001708984375,291.3563537597656,297.2434387207031,291.5008850097656,1.0,0.1978887170553207,1.0,1.0,0.5327118635177612,1.0,-1.0016134977340698,0.5633071064949036,0.4383063614368438,0.3111364543437958,0.0,0.0,0.0,21.259164810180664,25.0,-90.5386734008789,-0.0,93.3002471923828,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5096130371094,0.9144258499145508,0.1814193874597549,0.1625177413225174,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5981602668762207,0.050000000745058,0.0479561500251293,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111694335937,0.8076341152191162,0.1238986477255821,0.0868044644594192,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5182189941406,0.5981602668762207,0.050000000745058,0.0479561500251293,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5118713378906,0.7724695801734924,0.1086033806204795,0.4893819391727447,291.51031494140625,291.1499938964844,286.75738525390625,283.8001708984375,291.3563537597656,297.2434387207031,291.5008850097656,1.0,0.1978887170553207,1.0,1.0,0.5327118635177612,1.0,-1.0016134977340698,0.5633071064949036,0.4383063614368438,0.3111364543437958,0.0,0.0,0.0,21.259164810180664,25.0,-90.5386734008789,-0.0,93.3002471923828,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44500732421875,0.9201823472976683,0.1847788244485855,0.1655706465244293,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5976682305335999,0.050000000745058,0.0479584820568561,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.8092833161354065,0.1248993650078773,0.087534099817276,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.5976682305335999,0.050000000745058,0.0479584820568561,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44781494140625,0.7735760807991028,0.1092693209648132,0.4925656616687774,291.4459533691406,291.1499938964844,286.8160705566406,283.8110656738281,291.2582702636719,297.2489318847656,291.4346008300781,1.0,0.1992050409317016,1.0,1.0,0.5190232992172241,1.0,-1.0099806785583496,0.5809723138809204,0.4290083348751068,0.3271792531013489,0.0,0.0,0.0,21.42263412475586,25.0,-116.11465454101562,-0.0,95.33103942871094,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.9218708872795104,0.1858225613832473,0.1665157079696655,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5974578857421875,0.050000000745058,0.0479594878852367,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.424072265625,0.8096775412559509,0.1251913160085678,0.0877474024891853,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.5974578857421875,0.050000000745058,0.0479594878852367,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42498779296875,0.7737993001937866,0.109454721212387,0.4934596121311188,291.4230041503906,291.1499938964844,286.8346862792969,283.814453125,291.2257995605469,297.25048828125,291.4111328125,1.0,0.1996073275804519,1.0,1.0,0.5146886706352234,1.0,-1.012446403503418,0.5866588354110718,0.4257876276969909,0.3323883414268493,0.0,0.0,0.0,21.479143142700195,25.0,-123.32286834716795,-0.0,95.9496078491211,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.9284391403198242,0.1901467740535736,0.1704047918319702,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5963936448097229,0.050000000745058,0.0479646176099777,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8108279705047607,0.1263011991977691,0.0885557904839515,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5963936448097229,0.050000000745058,0.0479646176099777,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310852050781,0.7742117047309875,0.1101116016507148,0.4966400563716888,291.329345703125,291.1499938964844,286.9121398925781,283.828369140625,291.1507263183594,297.2568054199219,291.3192749023437,1.0,0.2012037932872772,1.0,1.0,0.5033475160598755,1.0,-1.0219146013259888,0.6038932204246521,0.4180213510990143,0.3478133678436279,0.0,0.0,0.0,21.728309631347656,25.0,-124.3140106201172,-0.0,98.40275573730467,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.9284391403198242,0.1901467740535736,0.1704047918319702,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5963936448097229,0.050000000745058,0.0479646176099777,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8108279705047607,0.1263011991977691,0.0885557904839515,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.5963936448097229,0.050000000745058,0.0479646176099777,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310852050781,0.7742117047309875,0.1101116016507148,0.4966400563716888,291.329345703125,291.1499938964844,286.9121398925781,283.828369140625,291.1507263183594,297.2568054199219,291.3192749023437,1.0,0.2012037932872772,1.0,1.0,0.5033475160598755,1.0,-1.0219146013259888,0.6038932204246521,0.4180213510990143,0.3478133678436279,0.0,0.0,0.0,21.728309631347656,25.0,-124.3140106201172,-0.0,98.40275573730467,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.9347619414329528,0.1944685727357864,0.1742882281541824,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.5952774882316589,0.050000000745058,0.0479700453579425,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.8116192817687988,0.1272963732481002,0.0892727300524711,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.5952774882316589,0.050000000745058,0.0479700453579425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.7741963863372803,0.1106311082839965,0.4991375207901001,291.2470397949219,291.1499938964844,286.9896850585937,283.8419494628906,291.0787353515625,297.2634582519531,291.2373962402344,1.0,0.2026787251234054,1.0,1.0,0.4920063316822052,1.0,-1.030447006225586,0.6210326552391052,0.4094144105911255,0.3633407950401306,0.0,0.0,0.0,21.97480010986328,25.0,-117.25394439697266,-0.0,100.6865463256836,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.9347619414329528,0.1944685727357864,0.1742882281541824,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.5952774882316589,0.050000000745058,0.0479700453579425,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.8116192817687988,0.1272963732481002,0.0892727300524711,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.5952774882316589,0.050000000745058,0.0479700453579425,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.7741963863372803,0.1106311082839965,0.4991375207901001,291.2470397949219,291.1499938964844,286.9896850585937,283.8419494628906,291.0787353515625,297.2634582519531,291.2373962402344,1.0,0.2026787251234054,1.0,1.0,0.4920063316822052,1.0,-1.030447006225586,0.6210326552391052,0.4094144105911255,0.3633407950401306,0.0,0.0,0.0,21.97480010986328,25.0,-117.25394439697266,-0.0,100.6865463256836,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.9378727674484252,0.1966182440519333,0.176222562789917,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215576171875,0.5947421193122864,0.050000000745058,0.0479726642370224,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.8119631409645081,0.1277607381343841,0.0896065607666969,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.215576171875,0.5947421193122864,0.050000000745058,0.0479726642370224,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.77411288022995,0.1108501702547073,0.5001922845840454,291.2066955566406,291.1499938964844,287.02850341796875,283.8486633300781,291.0417785644531,297.2668762207031,291.1971740722656,1.0,0.2033731490373611,1.0,1.0,0.4863357245922088,1.0,-1.0344418287277222,0.6296786069869995,0.4047632217407226,0.3712414801120758,0.0,0.0,0.0,22.09275245666504,25.0,-114.87693786621094,-0.0,101.77186584472656,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.9409226179122924,0.198759064078331,0.1781483888626098,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5942137241363525,0.050000000745058,0.0479752607643604,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.8122701048851013,0.1282062977552414,0.0899261683225631,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5942137241363525,0.050000000745058,0.0479752607643604,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.7739789485931396,0.1110460236668586,0.5011355876922607,291.1688842773437,291.1499938964844,287.0673522949219,283.85528564453125,291.0433959960937,297.2703552246094,291.1617126464844,1.0,0.2040401101112365,1.0,1.0,0.4848604500293731,1.0,-1.0382754802703855,0.6338717341423035,0.4044037163257599,0.374739408493042,0.0,0.0,0.0,22.207664489746094,25.0,-101.02207946777344,-0.0,102.82132720947266,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.947193682193756,0.2030977457761764,0.1820205748081207,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5933507084846497,0.050000000745058,0.0479795187711715,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8130529522895813,0.1290937662124633,0.0905475169420242,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5933507084846497,0.050000000745058,0.0479795187711715,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.7738367319107056,0.1114122942090034,0.5028241872787476,291.1286926269531,291.1499938964844,287.14508056640625,283.86846923828125,291.0632629394531,297.2779541015625,291.1257019042969,1.0,0.2053006589412689,1.0,1.0,0.4819099307060241,1.0,-1.045705795288086,0.6415553092956543,0.404150515794754,0.3810993134975433,0.0,0.0,0.0,22.411470413208008,25.0,-57.78415298461914,-0.0,104.8406753540039,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.947193682193756,0.2030977457761764,0.1820205748081207,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5933507084846497,0.050000000745058,0.0479795187711715,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8130529522895813,0.1290937662124633,0.0905475169420242,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5933507084846497,0.050000000745058,0.0479795187711715,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.7738367319107056,0.1114122942090034,0.5028241872787476,291.1286926269531,291.1499938964844,287.14508056640625,283.86846923828125,291.0632629394531,297.2779541015625,291.1257019042969,1.0,0.2053006589412689,1.0,1.0,0.4819099307060241,1.0,-1.045705795288086,0.6415553092956543,0.404150515794754,0.3810993134975433,0.0,0.0,0.0,22.411470413208008,25.0,-57.78415298461914,-0.0,104.8406753540039,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9540935754776,0.207563892006874,0.1859972327947616,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5929405689239502,0.050000000745058,0.0479815229773521,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8144139051437378,0.1300216317176818,0.0911887735128402,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5929405689239502,0.050000000745058,0.0479815229773521,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7742241024971008,0.1117890775203704,0.5045031905174255,291.1109313964844,291.1499938964844,287.22283935546875,283.88153076171875,291.0839233398437,297.2867126464844,291.1098327636719,1.0,0.2064880728721618,1.0,1.0,0.4789593815803528,1.0,-1.0532684326171875,0.6493756175041199,0.40389284491539,0.3875993192195892,0.0,0.0,0.0,22.561168670654297,25.0,-27.26617813110352,-0.0,106.81806182861328,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9540935754776,0.207563892006874,0.1859972327947616,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5929405689239502,0.050000000745058,0.0479815229773521,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8144139051437378,0.1300216317176818,0.0911887735128402,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5929405689239502,0.050000000745058,0.0479815229773521,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7742241024971008,0.1117890775203704,0.5045031905174255,291.1109313964844,291.1499938964844,287.22283935546875,283.88153076171875,291.0839233398437,297.2867126464844,291.1098327636719,1.0,0.2064880728721618,1.0,1.0,0.4789593815803528,1.0,-1.0532684326171875,0.6493756175041199,0.40389284491539,0.3875993192195892,0.0,0.0,0.0,22.561168670654297,25.0,-27.26617813110352,-0.0,106.81806182861328,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.961496651172638,0.2121641933917999,0.190086543560028,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5929639935493469,0.050000000745058,0.047981359064579,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8163591027259827,0.1310055553913116,0.0918638929724693,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5929639935493469,0.050000000745058,0.047981359064579,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.7751782536506653,0.1121977344155311,0.5062874555587769,291.1159973144531,291.1499938964844,287.3006286621094,283.89459228515625,291.14874267578125,297.2966003417969,291.1186828613281,1.0,0.2076274305582046,1.0,1.0,0.4802512526512146,1.0,-1.0611281394958496,0.6525683403015137,0.4085597991943359,0.3894552290439605,0.0,0.0,0.0,22.660005569458008,25.0,10.543083190917969,-0.0,108.79409790039062,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.961496651172638,0.2121641933917999,0.190086543560028,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5929639935493469,0.050000000745058,0.047981359064579,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8163591027259827,0.1310055553913116,0.0918638929724693,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5929639935493469,0.050000000745058,0.047981359064579,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.7751782536506653,0.1121977344155311,0.5062874555587769,291.1159973144531,291.1499938964844,287.3006286621094,283.89459228515625,291.14874267578125,297.2966003417969,291.1186828613281,1.0,0.2076274305582046,1.0,1.0,0.4802512526512146,1.0,-1.0611281394958496,0.6525683403015137,0.4085597991943359,0.3894552290439605,0.0,0.0,0.0,22.660005569458008,25.0,10.543083190917969,-0.0,108.79409790039062,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.9694548845291138,0.2169546484947204,0.1943329274654388,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5934974551200867,0.050000000745058,0.0479786396026611,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8190333247184753,0.1320825815200805,0.0925963222980499,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5934974551200867,0.050000000745058,0.0479786396026611,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.776871383190155,0.1126739382743835,0.5083255767822266,291.1475830078125,291.1499938964844,287.3783874511719,283.9076843261719,291.218017578125,297.3078918457031,291.1521911621094,1.0,0.2087459713220596,1.0,1.0,0.4815431237220764,1.0,-1.069543480873108,0.6559063792228699,0.4136371314525604,0.3913694322109222,0.0,0.0,0.0,22.7023868560791,25.0,41.58353042602539,-0.0,110.82205200195312,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.9694548845291138,0.2169546484947204,0.1943329274654388,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5934974551200867,0.050000000745058,0.0479786396026611,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8190333247184753,0.1320825815200805,0.0925963222980499,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5934974551200867,0.050000000745058,0.0479786396026611,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.776871383190155,0.1126739382743835,0.5083255767822266,291.1475830078125,291.1499938964844,287.3783874511719,283.9076843261719,291.218017578125,297.3078918457031,291.1521911621094,1.0,0.2087459713220596,1.0,1.0,0.4815431237220764,1.0,-1.069543480873108,0.6559063792228699,0.4136371314525604,0.3913694322109222,0.0,0.0,0.0,22.7023868560791,25.0,41.58353042602539,-0.0,110.82205200195312,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.9735879898071288,0.2194204032421112,0.1965196281671524,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5939514636993408,0.050000000745058,0.0479763485491275,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.8206470012664795,0.1326579451560974,0.0929877534508705,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5939514636993408,0.050000000745058,0.0479763485491275,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.778007984161377,0.1129410043358802,0.5094682574272156,291.1689147949219,291.1499938964844,287.4172668457031,283.9142761230469,291.2527770996094,297.31402587890625,291.1741943359375,1.0,0.2093056738376617,1.0,1.0,0.4821890890598297,1.0,-1.07400381565094,0.6577154994010925,0.4162883460521698,0.3924227356910705,0.0,0.0,0.0,22.703697204589844,25.0,52.92892456054688,-0.0,111.86922454833984,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.9777663946151732,0.2219286412000656,0.1987451761960983,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.5945160388946533,0.050000000745058,0.0479735173285007,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.8224257826805115,0.1332559585571289,0.0933950543403625,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.5945160388946533,0.050000000745058,0.0479735173285007,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.7793225646018982,0.1132266148924827,0.5106928944587708,291.1924743652344,291.1499938964844,287.4561462402344,283.9209289550781,291.2794189453125,297.3204650878906,291.1978454589844,1.0,0.2098691612482071,1.0,1.0,0.4819253981113434,1.0,-1.0786269903182983,0.6606229543685913,0.4180040061473846,0.3945417702198028,0.0,0.0,0.0,22.693851470947266,25.0,59.59109878540039,-0.0,112.94226837158205,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394104003906,0.9860472083091736,0.2270468920469284,0.2032956779003143,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.595898449420929,0.050000000745058,0.0479666367173194,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.8263758420944214,0.1345059722661972,0.0942507088184356,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.595898449420929,0.050000000745058,0.0479666367173194,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.7823838591575623,0.1138439178466796,0.5133625864982605,291.2387084960937,291.1499938964844,287.5338439941406,283.93438720703125,291.3297119140625,297.33404541015625,291.2440795898437,1.0,0.2110146433115005,1.0,1.0,0.4813979864120483,1.0,-1.0883034467697144,0.6668300628662109,0.421473354101181,0.3990898430347442,0.0,0.0,0.0,22.649932861328125,25.0,64.4250259399414,-0.0,115.17009735107422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394104003906,0.9860472083091736,0.2270468920469284,0.2032956779003143,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.595898449420929,0.050000000745058,0.0479666367173194,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.8263758420944214,0.1345059722661972,0.0942507088184356,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.595898449420929,0.050000000745058,0.0479666367173194,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.7823838591575623,0.1138439178466796,0.5133625864982605,291.2387084960937,291.1499938964844,287.5338439941406,283.93438720703125,291.3297119140625,297.33404541015625,291.2440795898437,1.0,0.2110146433115005,1.0,1.0,0.4813979864120483,1.0,-1.0883034467697144,0.6668300628662109,0.421473354101181,0.3990898430347442,0.0,0.0,0.0,22.649932861328125,25.0,64.4250259399414,-0.0,115.17009735107422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.99394291639328,0.2322776317596435,0.2079499065876007,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5975021719932556,0.050000000745058,0.0479587465524673,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8306929469108582,0.1358115226030349,0.0951471477746963,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5975021719932556,0.050000000745058,0.0479587465524673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7858520150184631,0.1145091503858566,0.5162577033042908,291.28680419921875,291.1499938964844,287.6114501953125,283.9481811523437,291.38037109375,297.3482971191406,291.2923278808594,1.0,0.2121912240982055,1.0,1.0,0.4808706045150757,1.0,-1.0984216928482056,0.6733012795448303,0.4251203835010528,0.4038111865520477,0.0,0.0,0.0,22.58732986450196,25.0,67.32972717285156,-0.0,117.5040512084961,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.99394291639328,0.2322776317596435,0.2079499065876007,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5975021719932556,0.050000000745058,0.0479587465524673,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8306929469108582,0.1358115226030349,0.0951471477746963,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5975021719932556,0.050000000745058,0.0479587465524673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.7858520150184631,0.1145091503858566,0.5162577033042908,291.28680419921875,291.1499938964844,287.6114501953125,283.9481811523437,291.38037109375,297.3482971191406,291.2923278808594,1.0,0.2121912240982055,1.0,1.0,0.4808706045150757,1.0,-1.0984216928482056,0.6733012795448303,0.4251203835010528,0.4038111865520477,0.0,0.0,0.0,22.58732986450196,25.0,67.32972717285156,-0.0,117.5040512084961,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9969797730445862,0.2378645092248916,0.2116885632276535,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.5962872505187988,0.050000000745058,0.0479646325111389,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.8317899107933044,0.1371496319770813,0.0960822701454162,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.5962872505187988,0.050000000745058,0.0479646325111389,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7859812378883362,0.1152025237679481,0.5193732380867004,291.3266906738281,291.1499938964844,287.68896484375,283.9623413085937,291.3861389160156,297.3638916015625,291.3295288085937,1.0,0.2132696509361267,1.0,1.0,0.4758914411067962,1.0,-1.103524088859558,0.6820788383483887,0.421445220708847,0.4120038747787475,0.0,0.0,0.0,22.81223487854004,25.0,50.74282455444336,-0.0,119.63929748535156,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
