time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036720,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9969797730445862,0.2378645092248916,0.2116885632276535,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.5962872505187988,0.050000000745058,0.0479646325111389,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.8317899107933044,0.1371496319770813,0.0960822701454162,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.5962872505187988,0.050000000745058,0.0479646325111389,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7859812378883362,0.1152025237679481,0.5193732380867004,291.3266906738281,291.1499938964844,287.68896484375,283.9623413085937,291.3861389160156,297.3638916015625,291.3295288085937,1.0,0.2132696509361267,1.0,1.0,0.4758914411067962,1.0,-1.103524088859558,0.6820788383483887,0.421445220708847,0.4120038747787475,0.0,0.0,0.0,22.81223487854004,25.0,50.74282455444336,-0.0,119.63929748535156,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.9903433322906494,0.2439621686935424,0.2078344076871872,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.5945509076118469,0.050000000745058,0.0479731485247612,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.832259476184845,0.1384768337011337,0.0970189273357391,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.5945509076118469,0.050000000745058,0.0479731485247612,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.7854960560798645,0.115899346768856,0.5225430130958557,291.349609375,291.1499938964844,287.766357421875,283.9769897460937,291.3910217285156,297.3853454589844,291.35174560546875,1.0,0.2142024785280227,1.0,1.0,0.4709122478961944,1.0,-1.1079914569854736,0.6908124089241028,0.4171790778636932,0.4201164543628692,0.0,0.0,0.0,23.09313201904297,25.0,34.645545959472656,-0.0,120.82882690429688,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.9903433322906494,0.2439621686935424,0.2078344076871872,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.5945509076118469,0.050000000745058,0.0479731485247612,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.832259476184845,0.1384768337011337,0.0970189273357391,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.5945509076118469,0.050000000745058,0.0479731485247612,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.7854960560798645,0.115899346768856,0.5225430130958557,291.349609375,291.1499938964844,287.766357421875,283.9769897460937,291.3910217285156,297.3853454589844,291.35174560546875,1.0,0.2142024785280227,1.0,1.0,0.4709122478961944,1.0,-1.1079914569854736,0.6908124089241028,0.4171790778636932,0.4201164543628692,0.0,0.0,0.0,23.09313201904297,25.0,34.645545959472656,-0.0,120.82882690429688,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.99041485786438,0.247121512889862,0.2080300748348236,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.5944033265113831,0.050000000745058,0.0479738600552082,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.8333138227462769,0.1391330361366272,0.0974793285131454,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.5944033265113831,0.050000000745058,0.0479738600552082,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.7861190438270569,0.1162461414933204,0.5241047739982605,291.35858154296875,291.1499938964844,287.80499267578125,283.9845275878906,291.39361572265625,297.39697265625,291.3604431152344,1.0,0.2146462500095367,1.0,1.0,0.4684226512908935,1.0,-1.1107741594314575,0.6955422759056091,0.4152318239212036,0.4244602024555206,0.0,0.0,0.0,23.15175437927246,25.0,29.02077865600586,-0.0,121.62116241455078,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.9904890060424804,0.2502966821193695,0.2082339376211166,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.5942494869232178,0.050000000745058,0.0479746051132679,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.8343484401702881,0.139783576130867,0.0979362204670906,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.5942494869232178,0.050000000745058,0.0479746051132679,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.7867284417152405,0.1165898144245147,0.5256578326225281,291.365478515625,291.1499938964844,287.8435974121094,283.9922180175781,291.3827514648437,297.40869140625,291.36627197265625,1.0,0.2150756865739822,1.0,1.0,0.4644611179828644,1.0,-1.1134332418441772,0.701980710029602,0.4114524722099304,0.4305291473865509,0.0,0.0,0.0,23.20991325378418,25.0,20.1466121673584,-0.0,122.39910125732422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.990614652633667,0.256683200597763,0.2085811793804168,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.5939873456954956,0.050000000745058,0.0479758754372596,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8364105224609375,0.1410494595766067,0.0988301858305931,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.5939873456954956,0.050000000745058,0.0479758754372596,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.7879514694213867,0.1172503605484962,0.528672993183136,291.3638610839844,291.1499938964844,287.920654296875,284.00811767578125,291.35528564453125,297.4324035644531,291.3630065917969,1.0,0.2158956974744796,1.0,1.0,0.4565380215644836,1.0,-1.1185452938079834,0.7151700854301453,0.4033752083778381,0.4430101215839386,0.0,0.0,0.0,23.31805419921875,25.0,-0.7823476791381836,-0.0,123.89728546142578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.990614652633667,0.256683200597763,0.2085811793804168,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.5939873456954956,0.050000000745058,0.0479758754372596,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8364105224609375,0.1410494595766067,0.0988301858305931,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.5939873456954956,0.050000000745058,0.0479758754372596,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.7879514694213867,0.1172503605484962,0.528672993183136,291.3638610839844,291.1499938964844,287.920654296875,284.00811767578125,291.35528564453125,297.4324035644531,291.3630065917969,1.0,0.2158956974744796,1.0,1.0,0.4565380215644836,1.0,-1.1185452938079834,0.7151700854301453,0.4033752083778381,0.4430101215839386,0.0,0.0,0.0,23.31805419921875,25.0,-0.7823476791381836,-0.0,123.89728546142578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.9907333850860596,0.2631103694438934,0.2089117616415023,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5937376618385315,0.050000000745058,0.0479770824313163,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.8383731842041016,0.1422565281391143,0.099684439599514,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5937376618385315,0.050000000745058,0.0479770824313163,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.7890751957893372,0.1178601756691932,0.5314751863479614,291.35223388671875,291.1499938964844,287.9975280761719,284.0247802734375,291.3273620605469,297.45654296875,291.3505859375,1.0,0.2166658341884613,1.0,1.0,0.4486149549484253,1.0,-1.1233340501785278,0.7284136414527893,0.3949203789234161,0.4555874168872833,0.0,0.0,0.0,23.420448303222656,28.0,-14.91815948486328,-0.0,125.31420135498048,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.9907333850860596,0.2631103694438934,0.2089117616415023,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5937376618385315,0.050000000745058,0.0479770824313163,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.8383731842041016,0.1422565281391143,0.099684439599514,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5937376618385315,0.050000000745058,0.0479770824313163,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.7890751957893372,0.1178601756691932,0.5314751863479614,291.35223388671875,291.1499938964844,287.9975280761719,284.0247802734375,291.3273620605469,297.45654296875,291.3505859375,1.0,0.2166658341884613,1.0,1.0,0.4486149549484253,1.0,-1.1233340501785278,0.7284136414527893,0.3949203789234161,0.4555874168872833,0.0,0.0,0.0,23.420448303222656,28.0,-14.91815948486328,-0.0,125.31420135498048,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.9920556545257568,0.2693714797496795,0.2127638310194015,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.5908186435699463,0.050000000745058,0.0479917339980602,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.8370774388313293,0.1434108912944793,0.1005102545022964,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.5908186435699463,0.050000000745058,0.0479917339980602,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.7868492603302002,0.1184179037809372,0.5341076850891113,291.3348388671875,291.1499938964844,288.0741882324219,284.04229736328125,291.3013916015625,297.4794616699219,291.3327941894531,1.0,0.2186774164438247,1.0,1.0,0.4408591091632843,1.0,-1.132141351699829,0.7441717386245728,0.3879696130752563,0.469685435295105,0.0,0.0,0.0,23.91473388671875,31.0,-23.30951881408692,-0.0,128.5324249267578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.9920556545257568,0.2693714797496795,0.2127638310194015,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.5908186435699463,0.050000000745058,0.0479917339980602,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.8370774388313293,0.1434108912944793,0.1005102545022964,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.5908186435699463,0.050000000745058,0.0479917339980602,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.7868492603302002,0.1184179037809372,0.5341076850891113,291.3348388671875,291.1499938964844,288.0741882324219,284.04229736328125,291.3013916015625,297.4794616699219,291.3327941894531,1.0,0.2186774164438247,1.0,1.0,0.4408591091632843,1.0,-1.132141351699829,0.7441717386245728,0.3879696130752563,0.469685435295105,0.0,0.0,0.0,23.91473388671875,31.0,-23.30951881408692,-0.0,128.5324249267578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9942211508750916,0.2751021981239319,0.2199200838804245,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.5853402018547058,0.050000000745058,0.0480201207101345,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.8327402472496033,0.1445158869028091,0.1013112887740135,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.5853402018547058,0.050000000745058,0.0480201207101345,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.7814769744873047,0.1189131513237953,0.5365391969680786,291.3140869140625,291.1499938964844,288.15057373046875,284.0607604980469,291.2747802734375,297.4967041015625,291.3117370605469,1.0,0.221717968583107,1.0,1.0,0.4331032633781433,1.0,-1.1446775197982788,0.7625226378440857,0.3821548521518707,0.4854759871959686,0.0,0.0,0.0,24.806537628173828,34.0,-28.70937156677246,-0.0,133.5547637939453,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9942211508750916,0.2751021981239319,0.2199200838804245,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.5853402018547058,0.050000000745058,0.0480201207101345,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.8327402472496033,0.1445158869028091,0.1013112887740135,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.5853402018547058,0.050000000745058,0.0480201207101345,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.7814769744873047,0.1189131513237953,0.5365391969680786,291.3140869140625,291.1499938964844,288.15057373046875,284.0607604980469,291.2747802734375,297.4967041015625,291.3117370605469,1.0,0.221717968583107,1.0,1.0,0.4331032633781433,1.0,-1.1446775197982788,0.7625226378440857,0.3821548521518707,0.4854759871959686,0.0,0.0,0.0,24.806537628173828,34.0,-28.70937156677246,-0.0,133.5547637939453,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9954084753990172,0.2777504026889801,0.2244758456945419,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.5818100571632385,0.050000000745058,0.0480390600860118,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.8296681046485901,0.1450507491827011,0.1017028614878654,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.5818100571632385,0.050000000745058,0.0480390600860118,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.7778513431549072,0.1191344037652015,0.5376631021499634,291.3026123046875,291.1499938964844,288.18865966796875,284.0704040527344,291.2611389160156,297.50299072265625,291.3001403808594,1.0,0.2235673367977142,1.0,1.0,0.429225355386734,1.0,-1.1520094871520996,0.7724794745445251,0.3795300424098968,0.4938923716545105,0.0,0.0,0.0,25.38726234436035,34.0,-30.80501747131348,-0.0,136.65377807617188,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.9965639114379884,0.2802556753158569,0.229568675160408,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937927246094,0.5778200030326843,0.050000000745058,0.0480611212551593,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.826082706451416,0.1455745100975036,0.1020886898040771,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937927246094,0.5778200030326843,0.050000000745058,0.0480611212551593,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917175292969,0.7737037539482117,0.119337223470211,0.538719892501831,291.2912902832031,291.1499938964844,288.2267150878906,284.0802917480469,291.2571105957031,297.5077514648437,291.289306640625,1.0,0.2256083786487579,1.0,1.0,0.426382839679718,1.0,-1.1599071025848389,0.78150874376297,0.3783983588218689,0.501249372959137,0.0,0.0,0.0,26.05496025085449,25.0,-29.296953201293945,-0.0,140.1138458251953,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9962409734725952,0.2856833040714264,0.228062629699707,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.5790048241615295,0.050000000745058,0.0480544492602348,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.8292213678359985,0.1465930491685867,0.1028006374835968,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.5790048241615295,0.050000000745058,0.0480544492602348,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.7758731842041016,0.1196907386183738,0.5403428673744202,291.2763977050781,291.1499938964844,288.3025207519531,284.1010131835937,291.25006103515625,297.52154541015625,291.2749938964844,1.0,0.2250946611166,1.0,1.0,0.420697808265686,1.0,-1.160894751548767,0.7901042103767395,0.3707905411720276,0.5098987221717834,0.0,0.0,0.0,25.90668487548828,28.0,-22.10866355895996,-0.0,140.0955047607422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9962409734725952,0.2856833040714264,0.228062629699707,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.5790048241615295,0.050000000745058,0.0480544492602348,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.8292213678359985,0.1465930491685867,0.1028006374835968,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.5790048241615295,0.050000000745058,0.0480544492602348,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.7758731842041016,0.1196907386183738,0.5403428673744202,291.2763977050781,291.1499938964844,288.3025207519531,284.1010131835937,291.25006103515625,297.52154541015625,291.2749938964844,1.0,0.2250946611166,1.0,1.0,0.420697808265686,1.0,-1.160894751548767,0.7901042103767395,0.3707905411720276,0.5098987221717834,0.0,0.0,0.0,25.90668487548828,28.0,-22.10866355895996,-0.0,140.0955047607422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.9964433312416076,0.2920161187648773,0.228997603058815,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.5782696604728699,0.050000000745058,0.0480585470795631,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.8301640748977661,0.1476137340068817,0.1035145744681358,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.5782696604728699,0.050000000745058,0.0480585470795631,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.7757792472839355,0.120039165019989,0.541915774345398,291.26513671875,291.1499938964844,288.3780517578125,284.1229858398437,291.2474670410156,297.54815673828125,291.2642517089844,1.0,0.2260687947273254,1.0,1.0,0.4150128066539764,1.0,-1.1647670269012451,0.8006453514099121,0.3641216158866882,0.519624650478363,0.0,0.0,0.0,26.06559181213379,31.0,-15.809544563293455,-0.0,141.4793701171875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.9964433312416076,0.2920161187648773,0.228997603058815,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.5782696604728699,0.050000000745058,0.0480585470795631,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.8301640748977661,0.1476137340068817,0.1035145744681358,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.5782696604728699,0.050000000745058,0.0480585470795631,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.7757792472839355,0.120039165019989,0.541915774345398,291.26513671875,291.1499938964844,288.3780517578125,284.1229858398437,291.2474670410156,297.54815673828125,291.2642517089844,1.0,0.2260687947273254,1.0,1.0,0.4150128066539764,1.0,-1.1647670269012451,0.8006453514099121,0.3641216158866882,0.519624650478363,0.0,0.0,0.0,26.06559181213379,31.0,-15.809544563293455,-0.0,141.4793701171875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.99735426902771,0.2981491982936859,0.2336117923259735,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5746169090270996,0.050000000745058,0.0480793081223964,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8278083205223083,0.1486441195011139,0.1042467057704925,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5746169090270996,0.050000000745058,0.0480793081223964,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7723444104194641,0.1203902512788772,0.5435867309570312,291.2615661621094,291.1499938964844,288.4532165527344,284.1463317871094,291.26171875,297.5718994140625,291.2618713378906,1.0,0.2281779795885086,1.0,1.0,0.4108593761920929,1.0,-1.1732381582260132,0.8121084570884705,0.3611297309398651,0.529225766658783,0.0,0.0,0.0,26.7088680267334,34.0,-4.082178592681885,-0.0,145.11671447753906,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.99735426902771,0.2981491982936859,0.2336117923259735,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5746169090270996,0.050000000745058,0.0480793081223964,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8278083205223083,0.1486441195011139,0.1042467057704925,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5746169090270996,0.050000000745058,0.0480793081223964,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7723444104194641,0.1203902512788772,0.5435867309570312,291.2615661621094,291.1499938964844,288.4532165527344,284.1463317871094,291.26171875,297.5718994140625,291.2618713378906,1.0,0.2281779795885086,1.0,1.0,0.4108593761920929,1.0,-1.1732381582260132,0.8121084570884705,0.3611297309398651,0.529225766658783,0.0,0.0,0.0,26.7088680267334,34.0,-4.082178592681885,-0.0,145.11671447753906,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9984881281852722,0.3039269149303436,0.2408100068569183,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.5688335299491882,0.050000000745058,0.0481135509908199,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.8230922818183899,0.1496991366147995,0.1050036698579788,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.5688335299491882,0.050000000745058,0.0481135509908199,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7665553689002991,0.1207422837615013,0.5453285574913025,291.2665405273437,291.1499938964844,288.52801513671875,284.1711730957031,291.2771911621094,297.5903015136719,291.2673645019531,1.0,0.2312490344047546,1.0,1.0,0.4067059457302093,1.0,-1.1849581003189087,0.8256905674934387,0.3592675626277923,0.5401995182037354,0.0,0.0,0.0,27.7390251159668,37.0,5.585778713226318,-0.0,150.50823974609375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9984881281852722,0.3039269149303436,0.2408100068569183,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.5688335299491882,0.050000000745058,0.0481135509908199,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.8230922818183899,0.1496991366147995,0.1050036698579788,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.5688335299491882,0.050000000745058,0.0481135509908199,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7665553689002991,0.1207422837615013,0.5453285574913025,291.2665405273437,291.1499938964844,288.52801513671875,284.1711730957031,291.2771911621094,297.5903015136719,291.2673645019531,1.0,0.2312490344047546,1.0,1.0,0.4067059457302093,1.0,-1.1849581003189087,0.8256905674934387,0.3592675626277923,0.5401995182037354,0.0,0.0,0.0,27.7390251159668,37.0,5.585778713226318,-0.0,150.50823974609375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.9990036487579346,0.3066744804382324,0.2451676875352859,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5652821660041809,0.050000000745058,0.0481354817748069,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.8200013041496277,0.150236040353775,0.1053924933075904,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.5652821660041809,0.050000000745058,0.0481354817748069,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.7629672884941101,0.1209169253706932,0.5462182760238647,291.27056884765625,291.1499938964844,288.5652770996094,284.1841735839844,291.2845764160156,297.5968322753906,291.27154541015625,1.0,0.2330918759107589,1.0,1.0,0.4046292304992676,1.0,-1.1917760372161863,0.8331397771835327,0.358636200428009,0.5461385250091553,0.0,0.0,0.0,28.39000701904297,37.0,8.909270286560059,-0.0,153.7935791015625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9990000128746032,0.3093333542346954,0.2499095946550369,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.561378538608551,0.050000000745058,0.0481604523956775,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8164951205253601,0.1507783234119415,0.1057875305414199,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.561378538608551,0.050000000745058,0.0481604523956775,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.7590346336364746,0.1210956647992134,0.5471267700195312,291.2751159667969,291.1499938964844,288.6024475097656,284.1976013183594,291.2904357910156,297.5958251953125,291.276123046875,1.0,0.2351094037294387,1.0,1.0,0.4025993943214416,1.0,-1.199092149734497,0.8408743739128113,0.3582177758216858,0.552263617515564,0.0,0.0,0.0,29.1257266998291,40.0,10.890155792236328,-0.0,157.43260192871094,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.9990000128746032,0.3144115805625915,0.2602408826351166,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.5527855753898621,0.050000000745058,0.0482189916074276,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.8083727359771729,0.1518747508525848,0.1065933853387832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.5527855753898621,0.050000000745058,0.0482189916074276,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.7504851222038269,0.1214663088321685,0.5490497946739197,291.28399658203125,291.1499938964844,288.67645263671875,284.2257385253906,291.299560546875,297.58123779296875,291.2849426269531,1.0,0.2395929098129272,1.0,1.0,0.398539662361145,1.0,-1.214908480644226,0.8571850657463074,0.3577233850955963,0.5651326775550842,0.0,0.0,0.0,30.83439064025879,28.0,12.04959774017334,-0.0,165.68138122558594,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.9990000128746032,0.3144115805625915,0.2602408826351166,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.5527855753898621,0.050000000745058,0.0482189916074276,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.8083727359771729,0.1518747508525848,0.1065933853387832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.5527855753898621,0.050000000745058,0.0482189916074276,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.7504851222038269,0.1214663088321685,0.5490497946739197,291.28399658203125,291.1499938964844,288.67645263671875,284.2257385253906,291.299560546875,297.58123779296875,291.2849426269531,1.0,0.2395929098129272,1.0,1.0,0.398539662361145,1.0,-1.214908480644226,0.8571850657463074,0.3577233850955963,0.5651326775550842,0.0,0.0,0.0,30.83439064025879,28.0,12.04959774017334,-0.0,165.68138122558594,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.9990000128746032,0.3200657665729522,0.2572847902774811,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.555249035358429,0.050000000745058,0.0482016205787658,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8131762146949768,0.1529681533575058,0.1073449254035949,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.555249035358429,0.050000000745058,0.0482016205787658,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.7538591027259827,0.1218359693884849,0.5506206154823303,291.292236328125,291.1499938964844,288.75,284.25567626953125,291.3046569824219,297.57086181640625,291.2929077148437,1.0,0.2383234351873397,1.0,1.0,0.3944799304008484,1.0,-1.2141166925430298,0.8627091646194458,0.3514075577259063,0.5708292126655579,0.0,0.0,0.0,30.3853816986084,31.0,10.827940940856934,-0.0,164.51611328125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.9990000128746032,0.3200657665729522,0.2572847902774811,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.555249035358429,0.050000000745058,0.0482016205787658,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8131762146949768,0.1529681533575058,0.1073449254035949,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.555249035358429,0.050000000745058,0.0482016205787658,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.7538591027259827,0.1218359693884849,0.5506206154823303,291.292236328125,291.1499938964844,288.75,284.25567626953125,291.3046569824219,297.57086181640625,291.2929077148437,1.0,0.2383234351873397,1.0,1.0,0.3944799304008484,1.0,-1.2141166925430298,0.8627091646194458,0.3514075577259063,0.5708292126655579,0.0,0.0,0.0,30.3853816986084,31.0,10.827940940856934,-0.0,164.51611328125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.9990000128746032,0.3272388577461242,0.2559371292591095,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.5563720464706421,0.050000000745058,0.0481938533484935,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8166903257369995,0.1544299870729446,0.1082575470209121,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.5563720464706421,0.050000000745058,0.0481938533484935,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.7563273906707764,0.1226295679807663,0.5534000992774963,291.2974853515625,291.1499938964844,288.8233337402344,284.2872009277344,291.3068542480469,297.5761413574219,291.2979736328125,1.0,0.2387334555387497,1.0,1.0,0.3895706534385681,1.0,-1.21690571308136,0.8718546628952026,0.3450510203838348,0.5791806578636169,0.0,0.0,0.0,30.22683334350586,34.0,7.927251815795898,-0.0,165.0408172607422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.9990000128746032,0.3272388577461242,0.2559371292591095,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.5563720464706421,0.050000000745058,0.0481938533484935,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8166903257369995,0.1544299870729446,0.1082575470209121,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29693603515625,0.5563720464706421,0.050000000745058,0.0481938533484935,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.7563273906707764,0.1226295679807663,0.5534000992774963,291.2974853515625,291.1499938964844,288.8233337402344,284.2872009277344,291.3068542480469,297.5761413574219,291.2979736328125,1.0,0.2387334555387497,1.0,1.0,0.3895706534385681,1.0,-1.21690571308136,0.8718546628952026,0.3450510203838348,0.5791806578636169,0.0,0.0,0.0,30.22683334350586,34.0,7.927251815795898,-0.0,165.0408172607422,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9990000128746032,0.3350025415420532,0.2569417655467987,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.5555346012115479,0.050000000745058,0.0481995716691017,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.8188655972480774,0.156450867652893,0.1095834597945213,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.5555346012115479,0.050000000745058,0.0481995716691017,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.7580005526542664,0.1240810826420784,0.5592491626739502,291.30279541015625,291.1499938964844,288.89666748046875,284.32000732421875,291.3135986328125,297.5862121582031,291.303466796875,1.0,0.2404520660638809,1.0,1.0,0.3846613764762878,1.0,-1.226735234260559,0.885739266872406,0.3409959971904754,0.5908603072166443,0.0,0.0,0.0,30.513784408569336,37.0,8.08763599395752,-0.0,168.6532745361328,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9990000128746032,0.3350025415420532,0.2569417655467987,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.5555346012115479,0.050000000745058,0.0481995716691017,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.8188655972480774,0.156450867652893,0.1095834597945213,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.5555346012115479,0.050000000745058,0.0481995716691017,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.7580005526542664,0.1240810826420784,0.5592491626739502,291.30279541015625,291.1499938964844,288.89666748046875,284.32000732421875,291.3135986328125,297.5862121582031,291.303466796875,1.0,0.2404520660638809,1.0,1.0,0.3846613764762878,1.0,-1.226735234260559,0.885739266872406,0.3409959971904754,0.5908603072166443,0.0,0.0,0.0,30.513784408569336,37.0,8.08763599395752,-0.0,168.6532745361328,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.9990000128746032,0.3390078544616699,0.2581133246421814,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.5545578598976135,0.050000000745058,0.0482063330709934,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.8195751905441284,0.1576178520917892,0.1103681102395057,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.5545578598976135,0.050000000745058,0.0482063330709934,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.7586289644241333,0.1250006407499313,0.563125729560852,291.3061218261719,291.1499938964844,288.9333190917969,284.3368835449219,291.3182983398437,297.5917663574219,291.3069152832031,1.0,0.2417544573545456,1.0,1.0,0.3822067379951477,1.0,-1.233751654624939,0.8941128253936768,0.3396388292312622,0.5977036356925964,0.0,0.0,0.0,30.78759956359864,37.0,8.962615966796875,-0.0,171.4061279296875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
