time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038760,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.9990000128746032,0.3430666327476501,0.2597050070762634,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5532311201095581,0.050000000745058,0.0482156351208686,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.8200178146362305,0.1588709056377411,0.1112189665436744,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.5532311201095581,0.050000000745058,0.0482156351208686,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.7590864896774292,0.126028910279274,0.5675334930419922,291.3097839355469,291.1499938964844,288.9700012207031,284.3540954589844,291.3216247558594,297.5973815917969,291.310546875,1.0,0.2433240115642547,1.0,1.0,0.3795097172260284,1.0,-1.2419955730438232,0.9036784768104552,0.3383170664310455,0.6054909229278564,0.0,0.0,0.0,31.14488410949707,40.0,9.381750106811523,-0.0,174.75048828125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.9990000128746032,0.3501484096050262,0.2633675634860992,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.5501853823661804,0.050000000745058,0.0482375174760818,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.8201611042022705,0.161205917596817,0.1128199845552444,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.5501853823661804,0.050000000745058,0.0482375174760818,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155517578125,0.7594496607780457,0.1280247718095779,0.5762211084365845,291.3157043457031,291.1499938964844,289.033203125,284.3844299316406,291.32830810546875,297.6069030761719,291.3164978027344,1.0,0.2466046661138534,1.0,1.0,0.3748597204685211,1.0,-1.2587929964065552,0.9220297932624816,0.3367632031440735,0.6202602386474609,0.0,0.0,0.0,31.950267791748047,40.0,9.716023445129396,-0.0,181.85025024414065,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9990000128746032,0.3512889146804809,0.2640543580055237,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.5496163368225098,0.050000000745058,0.0482416898012161,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.820114254951477,0.1615981757640838,0.113090343773365,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.5496163368225098,0.050000000745058,0.0482416898012161,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.7594581842422485,0.1283679753541946,0.5777269601821899,291.31671142578125,291.1499938964844,289.0433349609375,284.3893737792969,291.3295593261719,297.6083984375,291.3175354003906,1.0,0.2471923679113388,1.0,1.0,0.3741156458854675,1.0,-1.2617589235305786,0.9251644015312196,0.3365944921970367,0.6227664947509766,0.0,0.0,0.0,32.10071563720703,43.0,9.870638847351074,-0.0,183.1388702392578,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9990000128746032,0.3596003949642181,0.2697628438472748,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.5449374914169312,0.050000000745058,0.0482770577073097,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.819281280040741,0.164578229188919,0.1151528060436248,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.5449374914169312,0.050000000745058,0.0482770577073097,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.7591646909713745,0.1310293227434158,0.5894771218299866,291.3249816894531,291.04998779296875,289.1166687011719,284.4258728027344,291.3399658203125,297.6185607910156,291.3259582519531,1.0,0.2519099712371826,1.0,1.0,0.3687215745449066,1.0,-1.285275101661682,0.9493486881256104,0.3359263837337494,0.6419989466667175,0.0,0.0,0.0,33.35596466064453,46.0,11.550271034240724,-0.0,193.68045043945312,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9990000128746032,0.3596003949642181,0.2697628438472748,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.5449374914169312,0.050000000745058,0.0482770577073097,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.819281280040741,0.164578229188919,0.1151528060436248,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.5449374914169312,0.050000000745058,0.0482770577073097,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.7591646909713745,0.1310293227434158,0.5894771218299866,291.3249816894531,291.04998779296875,289.1166687011719,284.4258728027344,291.3399658203125,297.6185607910156,291.3259582519531,1.0,0.2519099712371826,1.0,1.0,0.3687215745449066,1.0,-1.285275101661682,0.9493486881256104,0.3359263837337494,0.6419989466667175,0.0,0.0,0.0,33.35596466064453,46.0,11.550271034240724,-0.0,193.68045043945312,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.9990000128746032,0.3679596185684204,0.2766189277172088,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296203613281,0.5395057797431946,0.050000000745058,0.0483206994831562,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.8177474737167358,0.1677744388580322,0.1173789054155349,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296203613281,0.5395057797431946,0.050000000745058,0.0483206994831562,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.7583765387535095,0.1339642107486724,0.6025474667549133,291.3297424316406,290.9020080566406,289.19000244140625,284.4635009765625,291.33380126953125,297.6239013671875,291.329833984375,1.0,0.2573446333408355,1.0,1.0,0.3614313304424286,1.0,-1.3119693994522097,0.9787670969963074,0.3332023322582245,0.6658337712287903,0.0,0.0,0.0,34.87952423095703,49.0,5.254264831542969,-0.0,206.2855987548828,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.9990000128746032,0.3679596185684204,0.2766189277172088,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296203613281,0.5395057797431946,0.050000000745058,0.0483206994831562,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.8177474737167358,0.1677744388580322,0.1173789054155349,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296203613281,0.5395057797431946,0.050000000745058,0.0483206994831562,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.7583765387535095,0.1339642107486724,0.6025474667549133,291.3297424316406,290.9020080566406,289.19000244140625,284.4635009765625,291.33380126953125,297.6239013671875,291.329833984375,1.0,0.2573446333408355,1.0,1.0,0.3614313304424286,1.0,-1.3119693994522097,0.9787670969963074,0.3332023322582245,0.6658337712287903,0.0,0.0,0.0,34.87952423095703,49.0,5.254264831542969,-0.0,206.2855987548828,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9990000128746032,0.3763071298599243,0.28444504737854,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.533587634563446,0.050000000745058,0.0483718588948249,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.328857421875,0.8156781196594238,0.1711451411247253,0.1197388023138046,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.533587634563446,0.050000000745058,0.0483718588948249,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.328857421875,0.7572261095046997,0.137128084897995,0.6167259812355042,291.3288269042969,290.7162780761719,289.2633361816406,284.5023193359375,291.3286437988281,297.6275329589844,291.32879638671875,1.0,0.2633803784847259,1.0,1.0,0.3541411161422729,1.0,-1.3413379192352295,1.0103909969329834,0.3309468924999237,0.6913512945175171,0.0,0.0,0.0,36.64713287353516,52.0,0.1461611241102218,-0.0,220.89149475097656,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9990000128746032,0.3763071298599243,0.28444504737854,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.533587634563446,0.050000000745058,0.0483718588948249,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.328857421875,0.8156781196594238,0.1711451411247253,0.1197388023138046,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.533587634563446,0.050000000745058,0.0483718588948249,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.328857421875,0.7572261095046997,0.137128084897995,0.6167259812355042,291.3288269042969,290.7162780761719,289.2633361816406,284.5023193359375,291.3286437988281,297.6275329589844,291.32879638671875,1.0,0.2633803784847259,1.0,1.0,0.3541411161422729,1.0,-1.3413379192352295,1.0103909969329834,0.3309468924999237,0.6913512945175171,0.0,0.0,0.0,36.64713287353516,52.0,0.1461611241102218,-0.0,220.89149475097656,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279724121094,0.9990000128746032,0.3804744482040405,0.2886569499969482,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282165527344,0.5305277705192566,0.050000000745058,0.0483999885618686,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.8145003914833069,0.1728903800249099,0.1209630966186523,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282165527344,0.5305277705192566,0.050000000745058,0.0483999885618686,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280334472656,0.7565647959709167,0.1387879252433776,0.6241849660873413,291.3280029296875,290.6730041503906,289.29998779296875,284.5221252441406,291.3270263671875,297.6288757324219,291.3279724121094,1.0,0.2665897905826568,1.0,1.0,0.3504959940910339,1.0,-1.3568841218948364,1.0269062519073486,0.3299778699874878,0.7046443819999695,0.0,0.0,0.0,37.61422348022461,52.0,-1.0917261838912964,-0.0,228.92681884765625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.9990000128746032,0.3846317529678345,0.2930127084255218,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236694335937,0.5274553894996643,0.050000000745058,0.0484295077621936,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.8132769465446472,0.1746706217527389,0.122215062379837,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236694335937,0.5274553894996643,0.050000000745058,0.0484295077621936,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7558907270431519,0.1404944807291031,0.6318727135658264,291.3207702636719,290.5334777832031,289.336669921875,284.542236328125,291.26885986328125,297.6299743652344,291.3168640136719,1.0,0.2699107825756073,1.0,1.0,0.339985579252243,1.0,-1.3729145526885986,1.054179549217224,0.3187350034713745,0.7285680174827576,0.0,0.0,0.0,38.63064193725586,55.0,-24.25212860107422,-0.0,237.4388122558593,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24774169921875,0.9990000128746032,0.3926668167114258,0.3022498190402984,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5212460160255432,0.050000000745058,0.0484935864806175,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8104866147041321,0.1782120317220688,0.1247417852282524,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5212460160255432,0.050000000745058,0.0484935864806175,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.7543182969093323,0.1439484506845474,0.6476269364356995,291.2490234375,290.3536071777344,289.4100036621094,284.5832214355469,291.1397399902344,297.6289367675781,291.2415466308594,1.0,0.2768361866474151,1.0,1.0,0.3189647197723388,1.0,-1.4061012268066406,1.1112202405929563,0.2948809564113617,0.7786869406700134,0.0,0.0,0.0,40.82210540771485,58.0,-87.38880157470703,-0.0,255.8342742919922,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24774169921875,0.9990000128746032,0.3926668167114258,0.3022498190402984,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5212460160255432,0.050000000745058,0.0484935864806175,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8104866147041321,0.1782120317220688,0.1247417852282524,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5212460160255432,0.050000000745058,0.0484935864806175,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.7543182969093323,0.1439484506845474,0.6476269364356995,291.2490234375,290.3536071777344,289.4100036621094,284.5832214355469,291.1397399902344,297.6289367675781,291.2415466308594,1.0,0.2768361866474151,1.0,1.0,0.3189647197723388,1.0,-1.4061012268066406,1.1112202405929563,0.2948809564113617,0.7786869406700134,0.0,0.0,0.0,40.82210540771485,58.0,-87.38880157470703,-0.0,255.8342742919922,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9990000128746032,0.400236576795578,0.3122174143791199,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5149987936019897,0.050000000745058,0.0485649742186069,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.8070507645606995,0.181665301322937,0.1272189170122146,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5149987936019897,0.050000000745058,0.0485649742186069,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.7522709965705872,0.1473792940378189,0.6633830070495605,291.1551818847656,290.1766662597656,289.4833374023437,284.6252746582031,291.0212707519531,297.6228942871094,291.1468505859375,1.0,0.2840500175952911,1.0,1.0,0.2979438602924347,1.0,-1.440125823020935,1.168972373008728,0.2711533606052398,0.8293503522872925,0.0,0.0,0.0,43.22994613647461,61.0,-121.60580444335938,-0.0,275.8996276855469,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9990000128746032,0.400236576795578,0.3122174143791199,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5149987936019897,0.050000000745058,0.0485649742186069,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.8070507645606995,0.181665301322937,0.1272189170122146,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5149987936019897,0.050000000745058,0.0485649742186069,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.7522709965705872,0.1473792940378189,0.6633830070495605,291.1551818847656,290.1766662597656,289.4833374023437,284.6252746582031,291.0212707519531,297.6228942871094,291.1468505859375,1.0,0.2840500175952911,1.0,1.0,0.2979438602924347,1.0,-1.440125823020935,1.168972373008728,0.2711533606052398,0.8293503522872925,0.0,0.0,0.0,43.22994613647461,61.0,-121.60580444335938,-0.0,275.8996276855469,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.9990000128746032,0.4073022902011871,0.3227118849754333,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.5088989734649658,0.050000000745058,0.0486426502466201,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8031361103057861,0.185006558895111,0.1296335011720657,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.5088989734649658,0.050000000745058,0.0486426502466201,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.7498971819877625,0.1507503092288971,0.6789683103561401,291.02166748046875,290.0026550292969,289.5566711425781,284.6683654785156,290.8155212402344,297.6163635253906,291.0082092285156,1.0,0.2914594709873199,1.0,1.0,0.2636066377162933,1.0,-1.474518895149231,1.2457430362701416,0.2287758290767669,0.8988911509513855,0.0,0.0,0.0,45.82645034790039,64.0,-184.6263732910156,-0.0,297.4823913574219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.9990000128746032,0.4073022902011871,0.3227118849754333,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.5088989734649658,0.050000000745058,0.0486426502466201,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8031361103057861,0.185006558895111,0.1296335011720657,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.5088989734649658,0.050000000745058,0.0486426502466201,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.7498971819877625,0.1507503092288971,0.6789683103561401,291.02166748046875,290.0026550292969,289.5566711425781,284.6683654785156,290.8155212402344,297.6163635253906,291.0082092285156,1.0,0.2914594709873199,1.0,1.0,0.2636066377162933,1.0,-1.474518895149231,1.2457430362701416,0.2287758290767669,0.8988911509513855,0.0,0.0,0.0,45.82645034790039,64.0,-184.6263732910156,-0.0,297.4823913574219,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537902832031,0.9990000128746032,0.4136421680450439,0.3337626457214355,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.5029523968696594,0.050000000745058,0.048727236688137,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8573913574219,0.7986770868301392,0.1881280392408371,0.1319120973348617,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.5029523968696594,0.050000000745058,0.048727236688137,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.747073769569397,0.1539641618728637,0.6939620971679688,290.856201171875,289.83160400390625,289.6300048828125,284.7124328613281,290.6363830566406,297.6092529296875,290.8429260253906,1.0,0.2989732623100281,1.0,1.0,0.2292694151401519,1.0,-1.5087239742279053,1.319697022438049,0.1890269666910171,0.9656538367271424,0.0,0.0,0.0,48.61231231689453,67.0,-217.03826904296875,-0.0,320.36932373046875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537902832031,0.9990000128746032,0.4136421680450439,0.3337626457214355,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.5029523968696594,0.050000000745058,0.048727236688137,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8573913574219,0.7986770868301392,0.1881280392408371,0.1319120973348617,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.5029523968696594,0.050000000745058,0.048727236688137,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.747073769569397,0.1539641618728637,0.6939620971679688,290.856201171875,289.83160400390625,289.6300048828125,284.7124328613281,290.6363830566406,297.6092529296875,290.8429260253906,1.0,0.2989732623100281,1.0,1.0,0.2292694151401519,1.0,-1.5087239742279053,1.319697022438049,0.1890269666910171,0.9656538367271424,0.0,0.0,0.0,48.61231231689453,67.0,-217.03826904296875,-0.0,320.36932373046875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7730407714844,0.9990000128746032,0.4165807366371155,0.3394410610198974,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.5000631213188171,0.050000000745058,0.0487718172371387,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7764892578125,0.7963088750839233,0.1896204799413681,0.133000373840332,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7954406738281,0.5000631213188171,0.050000000745058,0.0487718172371387,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77801513671875,0.7455428242683411,0.1555194705724716,0.7012165784835815,290.7753295898437,289.7919921875,289.6666564941406,284.7348327636719,290.5607604980469,297.60614013671875,290.7627258300781,1.0,0.3027438223361969,1.0,1.0,0.2121008038520813,1.0,-1.5256637334823608,1.3549758195877075,0.1706879287958145,0.9973698854446412,0.0,0.0,0.0,50.066444396972656,67.0,-219.2410888671875,-0.0,332.2416076660156,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9990000128746032,0.4193966090679168,0.3451715409755707,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.4972454309463501,0.050000000745058,0.0488175712525844,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69873046875,0.7939151525497437,0.1910845339298248,0.134064719080925,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.4972454309463501,0.050000000745058,0.0488175712525844,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001647949219,0.7439867258071899,0.1570512056350708,0.7083509564399719,290.6976013183594,289.6634521484375,289.7033386230469,284.7574462890625,290.4894104003906,297.603515625,290.6855163574219,1.0,0.306513637304306,1.0,1.0,0.1939082592725753,1.0,-1.5424960851669312,1.3900818824768066,0.1524141579866409,1.0289307832717896,0.0,0.0,0.0,51.55273818969727,55.0,-216.80430603027344,-0.0,344.3810119628906,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523986816406,0.9990000128746032,0.4256527125835418,0.3435148596763611,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714416503906,0.4980499744415283,0.050000000745058,0.0488040372729301,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.7992862462997437,0.1939589828252792,0.13606858253479,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714416503906,0.4980499744415283,0.050000000745058,0.0488040372729301,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.7496063113212585,0.1600710898637771,0.7218610644340515,290.5542907714844,289.4982604980469,289.77667236328125,284.8034362792969,290.364013671875,297.60430908203125,290.5437316894531,1.0,0.3080582916736603,1.0,1.0,0.1575231701135635,1.0,-1.5591135025024414,1.4435310363769531,0.1155825108289718,1.0789793729782104,0.0,0.0,0.0,51.54976272583008,58.0,-200.34629821777344,-0.0,352.724365234375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5523986816406,0.9990000128746032,0.4256527125835418,0.3435148596763611,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714416503906,0.4980499744415283,0.050000000745058,0.0488040372729301,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.7992862462997437,0.1939589828252792,0.13606858253479,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714416503906,0.4980499744415283,0.050000000745058,0.0488040372729301,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.7496063113212585,0.1600710898637771,0.7218610644340515,290.5542907714844,289.4982604980469,289.77667236328125,284.8034362792969,290.364013671875,297.60430908203125,290.5437316894531,1.0,0.3080582916736603,1.0,1.0,0.1575231701135635,1.0,-1.5591135025024414,1.4435310363769531,0.1155825108289718,1.0789793729782104,0.0,0.0,0.0,51.54976272583008,58.0,-200.34629821777344,-0.0,352.724365234375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675231933594,0.9990000128746032,0.4330404996871948,0.3433746993541717,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.4981178045272827,0.050000000745058,0.0488027483224868,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722229003906,0.8033965826034546,0.1967981606721878,0.1380644738674163,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.4981178045272827,0.050000000745058,0.0488027483224868,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37420654296875,0.7542515397071838,0.1631271988153457,0.7355438470840454,290.37066650390625,289.33599853515625,289.8500061035156,284.85028076171875,290.0974426269531,297.6156616210937,290.3527526855469,1.0,0.3110786080360412,1.0,1.0,0.1211380735039711,1.0,-1.5777587890625,1.529384732246399,0.0483741164207458,1.1606433391571045,0.0,0.0,0.0,51.90651321411133,61.0,-263.8014221191406,-0.0,363.2853698730469,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675231933594,0.9990000128746032,0.4330404996871948,0.3433746993541717,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.4981178045272827,0.050000000745058,0.0488027483224868,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722229003906,0.8033965826034546,0.1967981606721878,0.1380644738674163,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.4981178045272827,0.050000000745058,0.0488027483224868,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37420654296875,0.7542515397071838,0.1631271988153457,0.7355438470840454,290.37066650390625,289.33599853515625,289.8500061035156,284.85028076171875,290.0974426269531,297.6156616210937,290.3527526855469,1.0,0.3110786080360412,1.0,1.0,0.1211380735039711,1.0,-1.5777587890625,1.529384732246399,0.0483741164207458,1.1606433391571045,0.0,0.0,0.0,51.90651321411133,61.0,-263.8014221191406,-0.0,363.2853698730469,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15789794921875,0.9990000128746032,0.4431869387626648,0.3173551559448242,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1639404296875,0.7270110845565796,0.1336928457021713,0.1274483501911163,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.8273945450782776,0.1994785219430923,0.1398186087608337,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817321777344,0.5119466781616211,0.050000000745058,0.0486009009182453,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.7787147164344788,0.1661181449890136,0.7481613159179688,290.1594543457031,289.1766662597656,289.92333984375,284.89801025390625,289.95556640625,297.6256408691406,290.1487121582031,1.0,0.3176209628582001,1.0,1.0,0.081834428012371,1.0,-1.657947063446045,1.6511332988739014,0.0068136951886117,1.2654098272323608,0.0,0.0,0.0,48.44321441650391,64.0,-256.802490234375,-0.0,396.6176452636719,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15789794921875,0.9990000128746032,0.4431869387626648,0.3173551559448242,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1639404296875,0.7270110845565796,0.1336928457021713,0.1274483501911163,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.8273945450782776,0.1994785219430923,0.1398186087608337,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817321777344,0.5119466781616211,0.050000000745058,0.0486009009182453,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.7787147164344788,0.1661181449890136,0.7481613159179688,290.1594543457031,289.1766662597656,289.92333984375,284.89801025390625,289.95556640625,297.6256408691406,290.1487121582031,1.0,0.3176209628582001,1.0,1.0,0.081834428012371,1.0,-1.657947063446045,1.6511332988739014,0.0068136951886117,1.2654098272323608,0.0,0.0,0.0,48.44321441650391,64.0,-256.802490234375,-0.0,396.6176452636719,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755310058594,0.9990000128746032,0.4519621431827545,0.3267427086830139,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07696533203125,0.7210123538970947,0.1338752806186676,0.1277677714824676,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.823359489440918,0.2021772712469101,0.1417085081338882,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0818786621094,0.5066697001457214,0.050000000745058,0.0486713387072086,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07647705078125,0.7756136655807495,0.1689856648445129,0.7612977623939514,290.07586669921875,289.020263671875,289.9966735839844,284.9465637207031,289.9957275390625,297.63214111328125,290.07373046875,1.0,0.3240374326705932,1.0,1.0,0.0425307750701904,1.0,-1.687727928161621,1.6874377727508545,0.0002902086416725,1.295474648475647,0.0,0.0,0.0,50.862701416015625,67.0,-130.796142578125,-0.0,420.3094787597656,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755310058594,0.9990000128746032,0.4519621431827545,0.3267427086830139,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07696533203125,0.7210123538970947,0.1338752806186676,0.1277677714824676,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.823359489440918,0.2021772712469101,0.1417085081338882,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0818786621094,0.5066697001457214,0.050000000745058,0.0486713387072086,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07647705078125,0.7756136655807495,0.1689856648445129,0.7612977623939514,290.07586669921875,289.020263671875,289.9966735839844,284.9465637207031,289.9957275390625,297.63214111328125,290.07373046875,1.0,0.3240374326705932,1.0,1.0,0.0425307750701904,1.0,-1.687727928161621,1.6874377727508545,0.0002902086416725,1.295474648475647,0.0,0.0,0.0,50.862701416015625,67.0,-130.796142578125,-0.0,420.3094787597656,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06756591796875,0.9990000128746032,0.4558550417423248,0.3312670588493347,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0677795410156,0.7191563248634338,0.1348679661750793,0.1284830719232559,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0676574707031,0.821705162525177,0.2036908119916916,0.142747163772583,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06915283203125,0.5042490363121033,0.050000000745058,0.0487060211598873,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06768798828125,0.7743438482284546,0.1705071628093719,0.7681148648262024,290.0675964355469,288.9843444824219,290.0333251953125,284.9711303710937,290.0311279296875,297.6350402832031,290.06756591796875,1.0,0.3273451030254364,1.0,1.0,0.0228789523243904,1.0,-1.703491449356079,1.7034516334533691,3.985302828368731e-05,1.308174729347229,0.0,0.0,0.0,52.08072280883789,67.0,-74.84468841552734,-0.0,432.96881103515625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716857910156,0.9990000128746032,0.4597140848636627,0.3355665206909179,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710754394531,0.7182809710502625,0.1362836360931396,0.1296529322862625,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0713806152344,0.8203999400138855,0.2053226232528686,0.1438667178153991,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.5020161271095276,0.050000000745058,0.0487394072115421,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712585449219,0.7733963131904602,0.1721143275499344,0.7752721905708313,290.0715026855469,288.8667907714844,290.07000732421875,284.99591064453125,290.0677185058594,297.6385498046875,290.0729064941406,1.0,0.3307254612445831,1.0,1.0,0.0183031614869833,1.0,-1.7200350761413574,1.72001314163208,2.197520370827988e-05,1.3212531805038452,0.0,0.0,0.0,53.28664016723633,70.0,-30.551931381225582,-0.0,446.268798828125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033020019531,0.9990000128746032,0.4676412343978882,0.3435890972614288,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017150878906,0.7186967134475708,0.1400538682937622,0.132994145154953,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.8187124133110046,0.2089206129312515,0.1463431417942047,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09771728515625,0.4980069696903229,0.050000000745058,0.0488028116524219,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.7724114060401917,0.1756161600351333,0.7908172607421875,290.1028747558594,288.7162780761719,290.1433410644531,285.0460205078125,290.1410217285156,297.64801025390625,290.10601806640625,1.0,0.3377124965190887,1.0,1.0,0.0091515807434916,1.0,-1.7553915977478027,1.7553837299346924,7.91684851719765e-06,1.3491588830947876,0.0,0.0,0.0,55.67650985717773,73.0,28.91611099243164,-0.0,474.905029296875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033020019531,0.9990000128746032,0.4676412343978882,0.3435890972614288,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017150878906,0.7186967134475708,0.1400538682937622,0.132994145154953,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.8187124133110046,0.2089206129312515,0.1463431417942047,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09771728515625,0.4980069696903229,0.050000000745058,0.0488028116524219,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.7724114060401917,0.1756161600351333,0.7908172607421875,290.1028747558594,288.7162780761719,290.1433410644531,285.0460205078125,290.1410217285156,297.64801025390625,290.10601806640625,1.0,0.3377124965190887,1.0,1.0,0.0091515807434916,1.0,-1.7553915977478027,1.7553837299346924,7.91684851719765e-06,1.3491588830947876,0.0,0.0,0.0,55.67650985717773,73.0,28.91611099243164,-0.0,474.905029296875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544189453125,0.9990000128746032,0.4792036414146423,0.320191353559494,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523132324219,0.7415838241577148,0.144813984632492,0.137102335691452,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.8416262865066528,0.2130157053470611,0.148981288075447,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15203857421875,0.7242431640625,0.1339339166879654,0.1270123571157455,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.7968282699584961,0.1795916557312011,0.8072744607925415,290.15399169921875,288.56866455078125,290.2166748046875,285.09686279296875,290.2144470214844,297.6620788574219,290.15826416015625,1.0,0.3475385904312134,1.0,1.0,0.0,1.0,-1.8490571975708008,1.849054336547852,2.866930117306765e-06,1.422754406929016,0.0,0.0,0.0,53.21504211425781,76.0,63.65972137451172,-0.0,528.1629638671875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
