time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040800,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544189453125,0.9990000128746032,0.4792036414146423,0.320191353559494,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523132324219,0.7415838241577148,0.144813984632492,0.137102335691452,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.8416262865066528,0.2130157053470611,0.148981288075447,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15203857421875,0.7242431640625,0.1339339166879654,0.1270123571157455,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.7968282699584961,0.1795916557312011,0.8072744607925415,290.15399169921875,288.56866455078125,290.2166748046875,285.09686279296875,290.2144470214844,297.6620788574219,290.15826416015625,1.0,0.3475385904312134,1.0,1.0,0.0,1.0,-1.8490571975708008,1.849054336547852,2.866930117306765e-06,1.422754406929016,0.0,0.0,0.0,53.21504211425781,76.0,63.65972137451172,-0.0,528.1629638671875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178649902344,0.9990000128746032,0.4904141128063202,0.3318559229373932,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156677246094,0.7415315508842468,0.1500995457172393,0.1420649886131286,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8375169634819031,0.217362105846405,0.152026280760765,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.7178567051887512,0.134056270122528,0.1279821395874023,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.7933436632156372,0.1837397664785385,0.8260686993598938,290.2174072265625,288.42401123046875,290.2900085449219,285.1483764648437,290.287841796875,297.6797790527344,290.2218933105469,1.0,0.3570035099983215,1.0,1.0,0.0,1.0,-1.8964147567749023,1.896411895751953,2.899073479056824e-06,1.460012912750244,0.0,0.0,0.0,56.60483551025391,79.0,82.67334747314453,-0.0,571.8560180664062,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2178649902344,0.9990000128746032,0.4904141128063202,0.3318559229373932,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156677246094,0.7415315508842468,0.1500995457172393,0.1420649886131286,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8375169634819031,0.217362105846405,0.152026280760765,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.7178567051887512,0.134056270122528,0.1279821395874023,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.7933436632156372,0.1837397664785385,0.8260686993598938,290.2174072265625,288.42401123046875,290.2900085449219,285.1483764648437,290.287841796875,297.6797790527344,290.2218933105469,1.0,0.3570035099983215,1.0,1.0,0.0,1.0,-1.8964147567749023,1.896411895751953,2.899073479056824e-06,1.460012912750244,0.0,0.0,0.0,56.60483551025391,79.0,82.67334747314453,-0.0,571.8560180664062,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9990000128746032,0.5002255439758301,0.3419597744941711,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2843933105469,0.7432276606559753,0.1558319628238678,0.1474602073431015,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.8351947069168091,0.222010925412178,0.1552712172269821,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.7142261862754822,0.1364068984985351,0.1298301815986633,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.7915860414505005,0.188105434179306,0.8457369804382324,290.2861328125,288.2822570800781,290.36334228515625,285.2005615234375,290.3612365722656,297.6942443847656,290.2908020019531,1.0,0.3663530349731445,1.0,1.0,0.0,1.0,-1.9447593688964844,1.944756269454956,3.046546908080927e-06,1.497942328453064,0.0,0.0,0.0,59.81538391113281,82.0,92.85181427001952,-0.0,617.7056884765625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9990000128746032,0.5002255439758301,0.3419597744941711,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2843933105469,0.7432276606559753,0.1558319628238678,0.1474602073431015,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.8351947069168091,0.222010925412178,0.1552712172269821,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28387451171875,0.7142261862754822,0.1364068984985351,0.1298301815986633,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.7915860414505005,0.188105434179306,0.8457369804382324,290.2861328125,288.2822570800781,290.36334228515625,285.2005615234375,290.3612365722656,297.6942443847656,290.2908020019531,1.0,0.3663530349731445,1.0,1.0,0.0,1.0,-1.9447593688964844,1.944756269454956,3.046546908080927e-06,1.497942328453064,0.0,0.0,0.0,59.81538391113281,82.0,92.85181427001952,-0.0,617.7056884765625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.9990000128746032,0.5050787925720215,0.3464102447032928,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.7446533441543579,0.1588357388973236,0.1502908766269683,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.8346505165100098,0.2244373708963394,0.1569640487432479,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31951904296875,0.7138822078704834,0.1381189078092575,0.1313275843858719,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207092285156,0.7913301587104797,0.1903769671916961,0.8559372425079346,290.3218078613281,288.25,290.3999938964844,285.22686767578125,290.3979187011719,297.7011413574219,290.32647705078125,1.0,0.3710190057754516,1.0,1.0,0.0,1.0,-1.969582676887512,1.969579577445984,3.123854867226328e-06,1.5173979997634888,0.0,0.0,0.0,61.349609375,82.0,96.0212860107422,-0.0,641.6748046875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.9990000128746032,0.5099871754646301,0.3505376875400543,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.7463811635971069,0.1619215458631515,0.1531998515129089,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.8344309329986572,0.2269270271062851,0.158700406551361,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3557434082031,0.7142541408538818,0.1400941610336303,0.1331027895212173,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35693359375,0.7914138436317444,0.1927113384008407,0.8664025068283081,290.3580322265625,288.1434631347656,290.4366760253906,285.2533264160156,290.43463134765625,297.7080383300781,290.3627014160156,1.0,0.3756897449493408,1.0,1.0,0.0,1.0,-1.9948166608810425,1.9948135614395144,3.203531150575145e-06,1.537161946296692,0.0,0.0,0.0,62.8483772277832,85.0,98.33543395996094,-0.0,666.39453125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966064453125,0.9990000128746032,0.5151793360710144,0.3545325100421905,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944396972656,0.7484533190727234,0.1652123779058456,0.1563025861978531,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954772949219,0.83449786901474,0.229580283164978,0.1605502814054489,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39385986328125,0.7152357697486877,0.1423754692077636,0.1351858973503112,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.7918172478675842,0.1952072083950042,0.8775783181190491,290.3961181640625,288.1106872558594,290.47479248046875,285.281005859375,290.4727783203125,297.71533203125,290.4007873535156,1.0,0.3805590569972992,1.0,1.0,0.0,1.0,-2.021484136581421,2.021480798721313,3.2889140584302368e-06,1.5580339431762695,0.0,0.0,0.0,64.37657165527344,85.0,100.07337188720705,-0.0,692.9414672851562,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320373535156,0.9990000128746032,0.5200621485710144,0.3579855859279632,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.7505812644958496,0.1683195382356643,0.1592320650815963,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309387207031,0.8347895741462708,0.2320844680070877,0.1622956395149231,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293212890625,0.716557502746582,0.1446497291326522,0.1372823119163513,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.7924407124519348,0.1975724399089813,0.8881601095199585,290.4315795898437,288.0075988769531,290.510009765625,285.30670166015625,290.50799560546875,297.7221984863281,290.43621826171875,1.0,0.3850691020488739,1.0,1.0,0.0,1.0,-2.0464704036712646,2.046467065811157,3.3700080166454427e-06,1.5775771141052246,0.0,0.0,0.0,65.76525115966797,88.0,101.23917388916016,-0.0,718.2388916015625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.9990000128746032,0.5305299162864685,0.3645492196083069,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.7555942535400391,0.1749980300664901,0.1655276119709015,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.836007297039032,0.2374652773141861,0.1660440415143966,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.7202656269073486,0.1498140841722488,0.1420827656984329,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.7944167256355286,0.2026885002851486,0.9110301733016968,290.5059814453125,287.8746643066406,290.5833435058594,285.360595703125,290.5813903808594,297.7371520996094,290.5105285644531,1.0,0.3945275843143463,1.0,1.0,0.0,1.0,-2.0996463298797607,2.099642753601074,3.5461061997921206e-06,1.6191275119781494,0.0,0.0,0.0,68.60575103759766,91.0,102.74528503417967,-0.0,773.5289916992188,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.9990000128746032,0.5305299162864685,0.3645492196083069,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.7555942535400391,0.1749980300664901,0.1655276119709015,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053405761719,0.836007297039032,0.2374652773141861,0.1660440415143966,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.7202656269073486,0.1498140841722488,0.1420827656984329,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.7944167256355286,0.2026885002851486,0.9110301733016968,290.5059814453125,287.8746643066406,290.5833435058594,285.360595703125,290.5813903808594,297.7371520996094,290.5105285644531,1.0,0.3945275843143463,1.0,1.0,0.0,1.0,-2.0996463298797607,2.099642753601074,3.5461061997921206e-06,1.6191275119781494,0.0,0.0,0.0,68.60575103759766,91.0,102.74528503417967,-0.0,773.5289916992188,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812072753906,0.9990000128746032,0.5413970351219177,0.3703892529010772,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.7612764239311218,0.1819402873516082,0.1720693558454513,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.8379167318344116,0.2430576682090759,0.1699371188879013,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.7248826026916504,0.1554399281740188,0.1473432779312133,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.7971662282943726,0.2080519944429397,0.9349893927574158,290.5807800292969,287.7446594238281,290.6566772460937,285.4150085449219,290.65478515625,297.7530822753906,290.58526611328125,1.0,0.4040890038013458,1.0,1.0,0.0,1.0,-2.1542859077453613,2.154282093048096,3.732026698344271e-06,1.661766529083252,0.0,0.0,0.0,71.39666748046875,94.0,103.50494384765624,-0.0,832.5360717773438,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812072753906,0.9990000128746032,0.5413970351219177,0.3703892529010772,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.7612764239311218,0.1819402873516082,0.1720693558454513,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58013916015625,0.8379167318344116,0.2430576682090759,0.1699371188879013,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.7248826026916504,0.1554399281740188,0.1473432779312133,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.7971662282943726,0.2080519944429397,0.9349893927574158,290.5807800292969,287.7446594238281,290.6566772460937,285.4150085449219,290.65478515625,297.7530822753906,290.58526611328125,1.0,0.4040890038013458,1.0,1.0,0.0,1.0,-2.1542859077453613,2.154282093048096,3.732026698344271e-06,1.661766529083252,0.0,0.0,0.0,71.39666748046875,94.0,103.50494384765624,-0.0,832.5360717773438,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.9990000128746032,0.5526546835899353,0.3756116926670074,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.7675318121910095,0.1891352087259292,0.1788461357355117,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.8404102921485901,0.248853713274002,0.1739690899848938,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6537780761719,0.7301582098007202,0.1614438891410827,0.1529721021652221,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8005623817443848,0.2136532068252563,0.959997534751892,290.65576171875,287.6176147460937,290.7300109863281,285.4698791503906,290.7281494140625,297.7699584960937,290.66015625,1.0,0.4137685298919678,1.0,1.0,0.0,1.0,-2.2103374004364014,2.2103333473205566,3.927982106688432e-06,1.7054541110992432,0.0,0.0,0.0,74.15597534179688,97.0,103.8702621459961,-0.0,895.5176391601562,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.9990000128746032,0.5526546835899353,0.3756116926670074,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.7675318121910095,0.1891352087259292,0.1788461357355117,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.8404102921485901,0.248853713274002,0.1739690899848938,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6537780761719,0.7301582098007202,0.1614438891410827,0.1529721021652221,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8005623817443848,0.2136532068252563,0.959997534751892,290.65576171875,287.6176147460937,290.7300109863281,285.4698791503906,290.7281494140625,297.7699584960937,290.66015625,1.0,0.4137685298919678,1.0,1.0,0.0,1.0,-2.2103374004364014,2.2103333473205566,3.927982106688432e-06,1.7054541110992432,0.0,0.0,0.0,74.15597534179688,97.0,103.8702621459961,-0.0,895.5176391601562,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936950683594,0.9990000128746032,0.558427095413208,0.3780138194561004,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.770851731300354,0.1928248107433319,0.1823200583457946,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8418537974357605,0.2518263161182403,0.1760358661413192,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.7330061197280884,0.164570465683937,0.1559072881937027,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.8024729490280151,0.2165400385856628,0.9728820323944092,290.6932983398437,287.5889892578125,290.76666259765625,285.4974670410156,290.76483154296875,297.7787170410156,290.6976318359375,1.0,0.418655663728714,1.0,1.0,0.0,1.0,-2.2388787269592285,2.238874673843384,4.029793217341648e-06,1.7276806831359863,0.0,0.0,0.0,75.527587890625,97.0,103.9681396484375,-0.0,928.5774536132812,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.731201171875,0.9990000128746032,0.5642936825752258,0.3802870512008667,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.7742880582809448,0.1965745240449905,0.1858496665954589,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.8434187173843384,0.2548478245735168,0.1781358569860458,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.7359793186187744,0.1677698940038681,0.1589134335517883,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298278808594,0.804510772228241,0.219482734799385,0.9860125780105592,290.7308349609375,287.49346923828125,290.8033447265625,285.5251770019531,290.8015441894531,297.7876892089844,290.735107421875,1.0,0.4235752820968628,1.0,1.0,0.0,1.0,-2.2677536010742188,2.267749547958374,4.134185473958496e-06,1.750154972076416,0.0,0.0,0.0,76.89562225341797,100.0,104.03011322021484,-0.0,962.7225341796876,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8062438964844,0.9990000128746032,0.5763107538223267,0.3844650387763977,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7814857363700867,0.2042539119720459,0.1930755525827407,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.846898078918457,0.2610377073287964,0.1824356615543365,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.7422824501991272,0.1743700355291366,0.1651189774274826,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.8088937997817993,0.225534051656723,1.0130046606063845,290.805908203125,287.37225341796875,290.8766784667969,285.5808410644531,290.8749084472656,297.80621337890625,290.8100891113281,1.0,0.4335153996944427,1.0,1.0,0.0,1.0,-2.326493501663208,2.326489210128784,4.350857579993317e-06,1.795839548110962,0.0,0.0,0.0,79.62416076660156,103.0,104.08335876464844,-0.0,1034.4013671875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8062438964844,0.9990000128746032,0.5763107538223267,0.3844650387763977,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.7814857363700867,0.2042539119720459,0.1930755525827407,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.846898078918457,0.2610377073287964,0.1824356615543365,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.7422824501991272,0.1743700355291366,0.1651189774274826,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.8088937997817993,0.225534051656723,1.0130046606063845,290.805908203125,287.37225341796875,290.8766784667969,285.5808410644531,290.8749084472656,297.80621337890625,290.8100891113281,1.0,0.4335153996944427,1.0,1.0,0.0,1.0,-2.326493501663208,2.326489210128784,4.350857579993317e-06,1.795839548110962,0.0,0.0,0.0,79.62416076660156,103.0,104.08335876464844,-0.0,1034.4013671875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.9990000128746032,0.5887013673782349,0.3881804645061493,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.789066731929779,0.2121672481298446,0.2005182355642318,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.8508187532424927,0.2674195468425751,0.1868661344051361,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.7490371465682983,0.181213229894638,0.1715555787086486,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.8135514855384827,0.2317991107702255,1.0409388542175293,290.8809509277344,287.2539978027344,290.95001220703125,285.6368713378906,290.94830322265625,297.8254089355469,290.8850402832031,1.0,0.4435908198356628,1.0,1.0,0.0,1.0,-2.386507749557495,2.386503219604492,4.578172593028285e-06,1.8424732685089111,0.0,0.0,0.0,82.34717559814453,106.0,104.08201599121094,-0.0,1110.7921142578125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.9990000128746032,0.5887013673782349,0.3881804645061493,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.789066731929779,0.2121672481298446,0.2005182355642318,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.8508187532424927,0.2674195468425751,0.1868661344051361,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.7490371465682983,0.181213229894638,0.1715555787086486,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.8135514855384827,0.2317991107702255,1.0409388542175293,290.8809509277344,287.2539978027344,290.95001220703125,285.6368713378906,290.94830322265625,297.8254089355469,290.8850402832031,1.0,0.4435908198356628,1.0,1.0,0.0,1.0,-2.386507749557495,2.386503219604492,4.578172593028285e-06,1.8424732685089111,0.0,0.0,0.0,82.34717559814453,106.0,104.08201599121094,-0.0,1110.7921142578125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.9990000128746032,0.601090669631958,0.3921276926994324,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.7962430715560913,0.2199440002441406,0.2079716920852661,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.8544776439666748,0.2736406028270721,0.191282257437706,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.7555241584777832,0.1879101395606994,0.1779991835355758,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.8177902102470398,0.2379021942615509,1.0688225030899048,290.9559936523437,287.138671875,291.0233459472656,285.6931457519531,291.02166748046875,297.8416748046875,290.9599914550781,1.0,0.4537537693977356,1.0,1.0,0.0,1.0,-2.446749210357666,2.446744441986084,4.812410679733148e-06,1.889277458190918,0.0,0.0,0.0,85.19263458251953,109.0,104.0643539428711,-0.0,1191.4775390625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.9990000128746032,0.601090669631958,0.3921276926994324,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.7962430715560913,0.2199440002441406,0.2079716920852661,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.8544776439666748,0.2736406028270721,0.191282257437706,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.7555241584777832,0.1879101395606994,0.1779991835355758,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.8177902102470398,0.2379021942615509,1.0688225030899048,290.9559936523437,287.138671875,291.0233459472656,285.6931457519531,291.02166748046875,297.8416748046875,290.9599914550781,1.0,0.4537537693977356,1.0,1.0,0.0,1.0,-2.446749210357666,2.446744441986084,4.812410679733148e-06,1.889277458190918,0.0,0.0,0.0,85.19263458251953,109.0,104.0643539428711,-0.0,1191.4775390625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9990000128746032,0.6131201386451721,0.397324800491333,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8018347024917603,0.2273368239402771,0.2150720953941345,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8568229675292969,0.2795127034187317,0.1954522728919983,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7605721354484558,0.1941922008991241,0.1840651631355285,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8206010460853577,0.2435827404260635,1.094876766204834,291.0309753417969,286.7820129394531,291.0966796875,285.74969482421875,291.09503173828125,297.85186767578125,291.03485107421875,1.0,0.4638445973396301,1.0,1.0,0.0,1.0,-2.5051252841949463,2.505120277404785,5.045132638770156e-06,1.934622049331665,0.0,0.0,0.0,88.33114624023438,112.0,103.9940185546875,-0.0,1274.7679443359375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9990000128746032,0.6131201386451721,0.397324800491333,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8018347024917603,0.2273368239402771,0.2150720953941345,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8568229675292969,0.2795127034187317,0.1954522728919983,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7605721354484558,0.1941922008991241,0.1840651631355285,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8206010460853577,0.2435827404260635,1.094876766204834,291.0309753417969,286.7820129394531,291.0966796875,285.74969482421875,291.09503173828125,297.85186767578125,291.03485107421875,1.0,0.4638445973396301,1.0,1.0,0.0,1.0,-2.5051252841949463,2.505120277404785,5.045132638770156e-06,1.934622049331665,0.0,0.0,0.0,88.33114624023438,112.0,103.9940185546875,-0.0,1274.7679443359375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9990000128746032,0.619022786617279,0.400206983089447,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8042195439338684,0.230934202671051,0.2185196727514267,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8576866388320923,0.2823734283447265,0.197476640343666,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.7627096176147461,0.1972198784351349,0.1869825720787048,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8216528296470642,0.2463072687387466,1.1073458194732666,291.06842041015625,286.760009765625,291.1333312988281,285.778076171875,291.1317138671875,297.85516357421875,291.0722351074219,1.0,0.4688355922698974,1.0,1.0,0.0,1.0,-2.533649682998657,2.533644676208496,5.160882665222744e-06,1.9567736387252808,0.0,0.0,0.0,89.96920013427734,112.0,103.9447250366211,-0.0,1317.2108154296875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9990000128746032,0.6248683333396912,0.4031948447227478,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8064128756523132,0.2344815582036972,0.2219148874282837,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8584265112876892,0.285201758146286,0.1994745284318924,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.7646655440330505,0.2001874595880508,0.1898382604122162,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8225486278533936,0.2489700317382812,1.119515061378479,291.1058349609375,286.44000244140625,291.1700134277344,285.8064880371094,291.1684265136719,297.8575134277344,291.109619140625,1.0,0.4737820923328399,1.0,1.0,0.0,1.0,-2.56177282333374,2.561767578125,5.276305273582693e-06,1.9786113500595093,0.0,0.0,0.0,91.63500213623048,115.0,103.89170837402344,-0.0,1360.1304931640625,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9990000128746032,0.6318291425704956,0.4068490862846374,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.808833122253418,0.2386876493692398,0.2259355336427688,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8592191934585571,0.2885676622390747,0.2018485069274902,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7668417692184448,0.2036848366260528,0.1931991577148437,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8234856128692627,0.2520994246006012,1.133796215057373,291.15069580078125,286.4179992675781,291.2139892578125,285.84063720703125,291.2124328613281,297.8593444824219,291.1544189453125,1.0,0.4796555638313293,1.0,1.0,0.0,1.0,-2.595045566558838,2.5950400829315186,5.414523002400529e-06,2.004445791244507,0.0,0.0,0.0,93.6553955078125,115.0,103.8267059326172,-0.0,1412.238037109375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.9990000128746032,0.6364479660987854,0.409297227859497,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.8103529214859009,0.2414685487747192,0.2285910248756408,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.859718382358551,0.290800929069519,0.2034218311309814,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.7682198286056519,0.2059858441352844,0.1954077780246734,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.8240563273429871,0.254153847694397,1.1431599855422974,291.1805725097656,286.1126708984375,291.24334716796875,285.86346435546875,291.2417907714844,297.8601379394531,291.1842956542969,1.0,0.4835336804389953,1.0,1.0,0.0,1.0,-2.616973876953125,2.6169683933258057,5.506594334292458e-06,2.0214712619781494,0.0,0.0,0.0,95.00909423828124,118.0,103.78353118896484,-0.0,1447.3448486328125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.9990000128746032,0.6479532122612,0.4153702855110168,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.8139411807060242,0.2483599334955215,0.2351628690958023,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8609459400177002,0.2963636219501495,0.2073355615139007,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.771499514579773,0.2116516083478927,0.2008378505706787,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.8253781795501709,0.259198784828186,1.16611647605896,291.2552490234375,285.79998779296875,291.3166809082031,285.9206237792969,291.3151550292969,297.86102294921875,291.2588806152344,1.0,0.4930945336818695,1.0,1.0,0.0,1.0,-2.670982360839844,2.6709766387939453,5.736670573242009e-06,2.063403367996216,0.0,0.0,0.0,98.39654541015624,121.0,103.68099975585938,-0.0,1536.345703125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.9990000128746032,0.6479532122612,0.4153702855110168,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.8139411807060242,0.2483599334955215,0.2351628690958023,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8609459400177002,0.2963636219501495,0.2073355615139007,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.771499514579773,0.2116516083478927,0.2008378505706787,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.8253781795501709,0.259198784828186,1.16611647605896,291.2552490234375,285.79998779296875,291.3166809082031,285.9206237792969,291.3151550292969,297.86102294921875,291.2588806152344,1.0,0.4930945336818695,1.0,1.0,0.0,1.0,-2.670982360839844,2.6709766387939453,5.736670573242009e-06,2.063403367996216,0.0,0.0,0.0,98.39654541015624,121.0,103.68099975585938,-0.0,1536.345703125,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300170898437,0.9990000128746032,0.6594520211219788,0.4212660193443298,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.8173742890357971,0.2551988959312439,0.241673931479454,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32928466796875,0.8622450828552246,0.3019214570522308,0.2112399190664291,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.7746673226356506,0.2172307223081588,0.2061745077371597,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8266633152961731,0.264151394367218,1.1886050701141355,291.3298034667969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8610534667969,291.3333740234375,1.0,0.5024752020835876,1.0,1.0,0.0,1.0,-2.7240219116210938,2.724015951156616,5.967197012068937e-06,2.104580879211426,0.0,0.0,0.0,101.76544952392578,124.0,103.5880889892578,-0.0,1627.1708984375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300170898437,0.9990000128746032,0.6594520211219788,0.4212660193443298,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.8173742890357971,0.2551988959312439,0.241673931479454,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32928466796875,0.8622450828552246,0.3019214570522308,0.2112399190664291,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.7746673226356506,0.2172307223081588,0.2061745077371597,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8266633152961731,0.264151394367218,1.1886050701141355,291.3298034667969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8610534667969,291.3333740234375,1.0,0.5024752020835876,1.0,1.0,0.0,1.0,-2.7240219116210938,2.724015951156616,5.967197012068937e-06,2.104580879211426,0.0,0.0,0.0,101.76544952392578,124.0,103.5880889892578,-0.0,1627.1708984375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.9990000128746032,0.670989453792572,0.4269094169139862,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034423828125,0.8207607865333557,0.262014240026474,0.2481533586978912,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.8636835217475891,0.3074928522109985,0.2151490151882171,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.7778162360191345,0.2227545529603958,0.2114493548870086,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.8279929161071777,0.269043356180191,1.2107771635055542,291.4043273925781,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.8608093261719,291.4078063964844,1.0,0.5116921067237854,1.0,1.0,0.0,1.0,-2.776273965835572,2.776267766952514,6.198735718498938e-06,2.1451447010040283,0.0,0.0,0.0,105.09960174560548,127.0,103.50592041015624,-0.0,1719.90380859375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.9990000128746032,0.670989453792572,0.4269094169139862,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034423828125,0.8207607865333557,0.262014240026474,0.2481533586978912,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.8636835217475891,0.3074928522109985,0.2151490151882171,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.7778162360191345,0.2227545529603958,0.2114493548870086,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.8279929161071777,0.269043356180191,1.2107771635055542,291.4043273925781,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.8608093261719,291.4078063964844,1.0,0.5116921067237854,1.0,1.0,0.0,1.0,-2.776273965835572,2.776267766952514,6.198735718498938e-06,2.1451447010040283,0.0,0.0,0.0,105.09960174560548,127.0,103.50592041015624,-0.0,1719.90380859375,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
