time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042900,298.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417419433594,0.9990000128746032,0.6767826676368713,0.4296252727508545,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8224571943283081,0.2654198110103607,0.2513881027698517,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.8644642233848572,0.3102847933769226,0.2171074599027633,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.7794013619422913,0.2255033999681472,0.2140713334083557,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8286892771720886,0.271474689245224,1.2217823266983032,291.4415588378906,285.58599853515625,291.5,286.064208984375,291.49853515625,297.8607177734375,291.44500732421875,1.0,0.5162457227706909,1.0,1.0,0.0,1.0,-2.802156925201416,2.80215072631836,6.315058726613643e-06,2.1652369499206543,0.0,0.0,0.0,106.7514190673828,127.0,103.46871185302734,-0.0,1767.0272216796875,1.0,283.1402893066406,288.5092163085937,284.360595703125,284.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.102556940424811e-21,-2.0512784702124047e-21,-2.0512784702124047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784240722656,0.9990000128746032,0.6825960874557495,0.4322682023048401,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4775695800781,0.8241626620292664,0.2688265442848205,0.254622220993042,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.8652855157852173,0.3130793273448944,0.2190674245357513,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4772033691406,0.7809991240501404,0.2282464951276779,0.2166860848665237,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776306152344,0.8294113874435425,0.2738996744155884,1.2327501773834229,291.478271484375,285.57720947265625,291.5366516113281,286.093017578125,291.53521728515625,297.86065673828125,291.4769592285156,1.0,0.5207659006118774,1.0,1.0,0.0,1.0,-2.8279001712799072,2.8278937339782715,6.431823294406058e-06,2.1852195262908936,0.996233344078064,0.996233344078064,0.0,108.392578125,130.0,350.783203125,-0.0,1814.676025390625,1.0,283.141357421875,288.8526916503906,284.3657531738281,284.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,2798.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2169154584407806,0.2169229537248611,2.5097543243646214e-07,1.6060993671417236,1.6060891151428225,1.03242855402641e-05,0.0,0.0,-0.0,197.0965270996093,0.0,3.306744337081909,408.0584106445313,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043020,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9990000128746032,0.6635280251502991,0.4631019234657287,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8049772381782532,0.2626416385173797,0.2535585165023803,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8418623805046082,0.3018757402896881,0.2156670838594436,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1057434082031,0.7615732550621033,0.2223876267671585,0.2153943926095962,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.8082813024520874,0.2651711106300354,1.2174252271652222,287.07818603515625,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6265563964844,287.0134582519531,1.0,0.5276257991790771,1.0,1.0,0.0,1.0,-2.8397135734558105,2.839707136154175,6.488306098617613e-06,2.1955394744873047,0.98122239112854,0.98122239112854,0.0,117.08002471923828,133.0,14058.2158203125,-0.0,1875.1702880859373,1.0,283.1499938964844,286.7457580566406,286.43096923828125,286.9784240722656,293.1499938964844,293.1499938964844,283.1499938964844,2614.43896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0632622241973877,1.06326425075531,7.575024341122116e-08,4.265566349029541,4.265556335449219,9.788982424652204e-06,0.0,0.0,-0.0,2904.041748046875,0.0,36.967811584472656,1895.388427734375,0.0,0.0,0.2728305459022522,1.0,0.0,3.0,1.0,0.0
12043080,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9990000128746032,0.6635280251502991,0.4631019234657287,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8049772381782532,0.2626416385173797,0.2535585165023803,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8418623805046082,0.3018757402896881,0.2156670838594436,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1057434082031,0.7615732550621033,0.2223876267671585,0.2153943926095962,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.8082813024520874,0.2651711106300354,1.2174252271652222,287.07818603515625,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6265563964844,287.0134582519531,1.0,0.5276257991790771,1.0,1.0,0.0,1.0,-2.8397135734558105,2.839707136154175,6.488306098617613e-06,2.1955394744873047,0.98122239112854,0.98122239112854,0.0,117.08002471923828,133.0,14058.2158203125,-0.0,1875.1702880859373,1.0,283.1499938964844,286.7457580566406,286.43096923828125,286.9784240722656,293.1499938964844,293.1499938964844,283.1499938964844,2614.43896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0632622241973877,1.06326425075531,7.575024341122116e-08,4.265566349029541,4.265556335449219,9.788982424652204e-06,0.0,0.0,-0.0,2904.041748046875,0.0,36.967811584472656,1895.388427734375,0.0,0.0,0.2728305459022522,1.0,0.0,3.0,1.0,0.0
12043140,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.9990000128746032,0.6437239646911621,0.4954878091812134,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596252441406,0.7798453569412231,0.2554638087749481,0.2473018318414688,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.8159037232398987,0.2917526960372925,0.2087597995996475,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7387519478797913,0.2156176120042801,0.2095772176980972,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.781345784664154,0.2560994625091553,1.179724097251892,286.45025634765625,285.5493469238281,291.6526794433594,286.184326171875,291.6512145996094,297.44512939453125,286.417236328125,1.0,0.5288171172142029,1.0,1.0,0.0,1.0,-2.810529947280884,2.810523748397827,6.356083304126514e-06,2.173182487487793,0.9820864796638488,0.9820864796638488,0.0,125.1986846923828,133.0,15350.353515625,-0.0,1868.2183837890625,1.0,283.1499938964844,285.9942626953125,287.5477294921875,288.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,4310.74072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.365644454956055,1.3656476736068726,1.244506790953892e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,3214.541259765625,0.0,78.2612075805664,1895.436279296875,0.0,0.0,0.3438228666782379,1.0,0.0,3.0,1.0,0.0
12043200,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.9990000128746032,0.6298959851264954,0.5153797268867493,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7649367451667786,0.2508774101734161,0.2429174482822418,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.7994346022605896,0.2856309115886688,0.2042558640241623,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.7252823114395142,0.2111506760120391,0.2053863257169723,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.7650193572044373,0.2500837445259094,1.1526697874069214,286.1844787597656,285.5913391113281,291.6833190917969,286.20849609375,291.681884765625,297.33135986328125,286.1608581542969,1.0,0.5288229584693909,1.0,1.0,0.0,1.0,-2.7862038612365723,2.786197662353516,6.24652193437214e-06,2.1543686389923096,0.9822438955307008,0.9822438955307008,0.0,130.25523376464844,121.0,15907.0419921875,-0.0,1854.316162109375,1.0,283.1499938964844,285.6922912597656,288.3252258300781,288.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,5577.35595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5543365478515625,1.5543407201766968,1.6120731061164406e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3435.069580078125,0.0,115.3676300048828,1895.43701171875,0.0,0.0,0.392576664686203,1.0,0.0,3.0,1.0,0.0
12043260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.9990000128746032,0.6037284731864929,0.5360692143440247,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.7473552823066711,0.243251234292984,0.235249176621437,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7787533402442932,0.2758002281188965,0.196804791688919,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.7071903347969055,0.203349769115448,0.1976970136165619,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7445971369743347,0.2394967079162597,1.102970004081726,285.8042907714844,285.5746154785156,291.7476806640625,286.2592468261719,291.7461853027344,297.1834716796875,285.78961181640625,1.0,0.5230012536048889,1.0,1.0,0.0,1.0,-2.7239413261413574,2.72393536567688,5.970662186882692e-06,2.1063194274902344,0.9820050001144408,0.9820050001144408,0.0,134.42880249023438,121.0,16636.013671875,-0.0,1778.66748046875,1.0,283.1499938964844,285.26153564453125,289.9127197265625,290.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,8559.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100226417183876,1.0,0.0,0.0,1.9247163534164429,1.9247227907180784,2.471876996423817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.590576171875,0.0,219.08058166503903,1895.4371337890625,0.0,0.0,0.4797484576702118,1.0,0.0,3.0,1.0,0.0
12043320,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.9990000128746032,0.6005182862281799,0.5373136401176453,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7459067106246948,0.2423931956291198,0.2343579232692718,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.7770013809204102,0.2747049629688263,0.1959593296051025,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.705439567565918,0.2024306952953338,0.1967639327049255,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704162597656,0.7427640557289124,0.2382277399301529,1.0969079732894895,285.76629638671875,285.6201477050781,291.75665283203125,286.2663269042969,291.7551574707031,297.1720275878906,285.7525939941406,1.0,0.5218639969825745,1.0,1.0,0.0,1.0,-2.7149431705474854,2.714937448501587,5.9312574194336776e-06,2.0993502140045166,0.9812372326850892,0.9812372326850892,0.0,134.49896240234375,109.0,16694.21875,-0.0,1765.4990234375,1.0,283.1499938964844,285.218505859375,290.1278076171875,290.824462890625,293.1499938964844,293.1499938964844,283.1499938964844,8953.2763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1396007686853408,1.0,0.0,0.0,1.9683895111083984,1.9683961868286133,2.585327081305877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.264892578125,0.0,234.3404998779297,1895.4371337890625,0.0,0.0,0.4933010935783386,1.0,0.0,3.0,1.0,0.0
12043380,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9959277510643004,0.5872735977172852,0.5334286689758301,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.7399265170097351,0.2388417571783065,0.230672001838684,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7697474360466003,0.2701492309570312,0.192464679479599,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.6979376673698425,0.1985048353672027,0.1927783191204071,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.7349160313606262,0.2326742559671402,1.0705156326293943,285.6020812988281,285.6080017089844,291.8000183105469,286.300537109375,291.7984924316406,297.1316833496094,285.5906677246094,1.0,0.515259861946106,1.0,1.0,0.0,1.0,-2.6650314331054688,2.6650257110595703,5.715501629310893e-06,2.060910224914551,0.9797340631484984,0.9797340631484984,0.0,134.4092559814453,109.0,16910.51171875,-0.0,1691.6788330078125,1.0,283.1499938964844,285.03094482421875,290.8332824707031,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,11042.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601406812667846,1.0,0.0,0.0,2.1829562187194824,2.182964324951172,3.1796798793948255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.05908203125,0.0,319.7697448730469,1895.4371337890625,0.0,210.1288909912109,0.5426540374755859,1.0,0.0,3.0,1.0,0.0
12043440,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.99268239736557,0.5808579921722412,0.5264900326728821,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.7378798127174377,0.2368929386138916,0.2285925596952438,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7671183943748474,0.2675955295562744,0.1904798150062561,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.694939136505127,0.1962469816207885,0.1904273182153701,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7315346002578735,0.2293546795845031,1.0544689893722534,285.5141296386719,285.64599609375,291.8299865722656,286.32421875,291.8284606933594,297.10662841796875,285.5049743652344,1.0,0.5099006295204163,1.0,1.0,0.0,1.0,-2.629814863204956,2.6298091411590576,5.5650352805969305e-06,2.033475637435913,0.977795958518982,0.977795958518982,0.0,133.1332550048828,97.0,16963.125,-0.0,1635.4261474609375,1.0,283.1499938964844,284.9323425292969,290.8194885253906,291.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,12314.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481655091047287,1.0,0.0,0.0,2.303128242492676,2.3031373023986816,3.539399244800734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.474609375,0.0,375.6494140625,1895.4371337890625,0.0,453.7376098632813,0.5746499300003052,1.0,0.0,3.0,1.0,0.0
12043500,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.992699921131134,0.5750932693481445,0.5202829837799072,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.7384737730026245,0.2349936962127685,0.2264676690101623,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.7673780918121338,0.2650032341480255,0.1884118914604187,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.6946247220039368,0.1939391046762466,0.1879301816225052,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.7304588556289673,0.2258394658565521,1.0370012521743774,285.4229431152344,285.635009765625,291.8666687011719,286.3531494140625,291.8650817871094,297.0829467773437,285.4154052734375,1.0,0.5030058026313782,1.0,1.0,0.0,1.0,-2.59331488609314,2.5933094024658203,5.41120971320197e-06,2.005044460296631,0.97556871175766,0.97556871175766,0.0,129.80015563964844,97.0,17036.294921875,-0.0,1569.668212890625,1.0,283.1499938964844,284.827880859375,290.56207275390625,291.8810729980469,293.1499938964844,293.1499938964844,283.1499938964844,14005.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897485017776489,1.0,0.0,0.0,2.451188087463379,2.45119857788086,4.009097551715968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.588623046875,0.0,453.138427734375,1895.4371337890625,0.0,873.3201293945312,0.6078928112983704,1.0,0.0,3.0,1.0,0.0
12043560,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.9958299994468688,0.5706457495689392,0.5156269669532776,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.7416677474975586,0.2335424423217773,0.224746435880661,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.770505428314209,0.2628614902496338,0.1866614669561386,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.697129487991333,0.1920593827962875,0.1858118325471878,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.7319629192352295,0.2228540629148483,1.021782398223877,285.35650634765625,285.6689453125,291.9033203125,286.3821105957031,291.9017333984375,297.0663452148437,285.3508605957031,1.0,0.4959488809108734,1.0,1.0,0.0,1.0,-2.562706708908081,2.562701463699341,5.28391637999448e-06,1.981220006942749,0.972620964050293,0.972620964050293,0.0,125.1657943725586,85.0,17072.140625,-0.0,1507.73095703125,1.0,283.1499938964844,284.7518920898437,290.2107849121094,291.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,15407.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244915962219,1.0,0.0,0.0,2.566333293914795,2.566344738006592,4.394601660351327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.8974609375,0.0,520.3323974609375,1895.4371337890625,0.0,1266.4605712890625,0.6386582255363464,1.0,0.0,3.0,1.0,0.0
12043620,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9990000128746032,0.5659612417221069,0.5072583556175232,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7477467060089111,0.2321288734674453,0.2229902893304824,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.7765499353408813,0.2604672014713287,0.1846964806318283,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7023748755455017,0.1900465935468673,0.183493971824646,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.7357161045074463,0.2194739133119583,1.0044211149215698,285.2828674316406,285.6529846191406,291.95318603515625,286.42144775390625,291.9515991210937,297.0518493652344,285.2779846191406,1.0,0.4860631227493286,1.0,1.0,0.0,1.0,-2.522052526473999,2.522047281265259,5.117823548062006e-06,1.9498900175094604,0.9687396287918092,0.9687396287918092,0.0,118.47821044921876,85.0,17108.001953125,-0.0,1426.60107421875,1.0,283.1499938964844,284.6647644042969,289.79522705078125,291.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17381.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884666085243225,1.0,0.0,0.0,2.7166011333465576,2.716614007949829,4.924307290821162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.589111328125,0.0,617.8464965820312,1895.4371337890625,0.0,1520.9495849609375,0.6724191904067993,1.0,0.0,3.0,1.0,0.0
12043680,296.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9990000128746032,0.5646401643753052,0.498523086309433,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7512322068214417,0.2316399067640304,0.2223424017429351,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.7800105810165405,0.2594941854476928,0.1838894933462143,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.7054647207260132,0.1892722249031067,0.1825773864984512,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.7380778193473816,0.2181047350168228,0.9973016381263732,285.25445556640625,285.6889343261719,291.9766540527344,286.4399719238281,291.9750366210937,297.0478210449219,285.2502746582031,1.0,0.4812639653682709,1.0,1.0,0.0,1.0,-2.5025081634521484,2.502503156661988,5.0386602197249886e-06,1.934687614440918,0.9662554860115052,0.9662554860115052,0.0,115.20606231689452,73.0,17093.029296875,-0.0,1386.193359375,1.0,283.1499938964844,284.6324768066406,289.6520080566406,290.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,18130.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908447742462158,1.0,0.0,0.0,2.770292043685913,2.7703053951263428,5.120878654452099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.309326171875,0.0,655.5172119140625,1895.4371337890625,0.0,1539.2642822265625,0.6883746385574341,1.0,0.0,3.0,1.0,0.0
12043740,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.5639886856079102,0.469966173171997,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7642301917076111,0.2306553870439529,0.2208975106477737,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7927088737487793,0.256899893283844,0.1817281395196914,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7166350483894348,0.1873905807733535,0.1802855730056762,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.747439980506897,0.2145619392395019,0.978664755821228,285.1781311035156,285.7059936523437,292.04998779296875,286.4978332519531,292.04833984375,297.0443115234375,285.1748962402344,1.0,0.4656631350517273,1.0,1.0,0.0,1.0,-2.43885350227356,2.438848733901977,4.785497822012985e-06,1.8853274583816528,0.9588363766670228,0.9588363766670228,0.0,104.91707611083984,61.0,17011.84765625,-0.0,1264.167724609375,1.0,283.1499938964844,284.544189453125,289.4166259765625,290.6302185058594,293.1499938964844,293.1499938964844,283.1499938964844,20491.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697738766670227,1.0,0.0,0.0,2.92757248878479,2.927587509155273,5.718849820368632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.386474609375,0.0,775.0913696289062,1895.4371337890625,0.0,1380.87060546875,0.7268821001052856,1.0,0.0,3.0,1.0,0.0
12043800,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.5639886856079102,0.469966173171997,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7642301917076111,0.2306553870439529,0.2208975106477737,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7927088737487793,0.256899893283844,0.1817281395196914,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7166350483894348,0.1873905807733535,0.1802855730056762,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.747439980506897,0.2145619392395019,0.978664755821228,285.1781311035156,285.7059936523437,292.04998779296875,286.4978332519531,292.04833984375,297.0443115234375,285.1748962402344,1.0,0.4656631350517273,1.0,1.0,0.0,1.0,-2.43885350227356,2.438848733901977,4.785497822012985e-06,1.8853274583816528,0.9588363766670228,0.9588363766670228,0.0,104.91707611083984,61.0,17011.84765625,-0.0,1264.167724609375,1.0,283.1499938964844,284.544189453125,289.4166259765625,290.6302185058594,293.1499938964844,293.1499938964844,283.1499938964844,20491.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697738766670227,1.0,0.0,0.0,2.92757248878479,2.927587509155273,5.718849820368632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.386474609375,0.0,775.0913696289062,1895.4371337890625,0.0,1380.87060546875,0.7268821001052856,1.0,0.0,3.0,1.0,0.0
12043860,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.5681406259536743,0.4369764029979706,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7822562456130981,0.230299174785614,0.2200805097818374,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8098873496055603,0.2548124492168426,0.1799394935369491,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.730981171131134,0.1861300617456436,0.1786152720451355,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.761589527130127,0.2118840366601944,0.9641598463058472,285.1199951171875,285.7201232910156,292.1233215332031,286.5556335449219,292.1216125488281,297.043701171875,285.1174011230469,1.0,0.4495216310024261,1.0,1.0,0.0,1.0,-2.3766558170318604,2.3766512870788574,4.544618604995776e-06,1.8370894193649288,0.9505950212478638,0.9505950212478638,0.0,94.06214904785156,64.0,16884.375,-0.0,1147.2156982421875,1.0,283.1499938964844,284.47735595703125,289.4039611816406,290.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,22543.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368645429611206,1.0,0.0,0.0,3.0491931438446045,3.0492095947265625,6.203877660482249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.811767578125,0.0,877.72314453125,1895.4371337890625,0.0,1152.6148681640625,0.7568584680557251,1.0,0.0,3.0,1.0,0.0
12043920,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.5681406259536743,0.4369764029979706,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7822562456130981,0.230299174785614,0.2200805097818374,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8098873496055603,0.2548124492168426,0.1799394935369491,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.730981171131134,0.1861300617456436,0.1786152720451355,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.761589527130127,0.2118840366601944,0.9641598463058472,285.1199951171875,285.7201232910156,292.1233215332031,286.5556335449219,292.1216125488281,297.043701171875,285.1174011230469,1.0,0.4495216310024261,1.0,1.0,0.0,1.0,-2.3766558170318604,2.3766512870788574,4.544618604995776e-06,1.8370894193649288,0.9505950212478638,0.9505950212478638,0.0,94.06214904785156,64.0,16884.375,-0.0,1147.2156982421875,1.0,283.1499938964844,284.47735595703125,289.4039611816406,290.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,22543.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368645429611206,1.0,0.0,0.0,3.0491931438446045,3.0492095947265625,6.203877660482249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.811767578125,0.0,877.72314453125,1895.4371337890625,0.0,1152.6148681640625,0.7568584680557251,1.0,0.0,3.0,1.0,0.0
12043980,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.5756465196609497,0.4136360585689544,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7968274354934692,0.2304028868675232,0.2198483198881149,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8221040368080139,0.253103643655777,0.1785182207822799,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7421187162399292,0.1853198558092117,0.1775221973657608,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7726714611053467,0.209737628698349,0.9529895782470704,285.080078125,285.7313232421875,292.1966552734375,286.6133728027344,292.1949157714844,297.0639343261719,285.07861328125,1.0,0.4385684430599212,1.0,1.0,0.0,1.0,-2.3318772315979004,2.331872701644897,4.374757281766506e-06,1.8021094799041748,0.941795825958252,0.941795825958252,0.0,86.77289581298828,67.0,16815.486328125,-0.0,1068.5087890625,1.0,283.1499938964844,284.4305725097656,289.4935607910156,290.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,24350.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119717955589294,1.0,0.0,0.0,3.1439874172210693,3.144004821777344,6.59560896565381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.66943359375,0.0,964.6251831054688,1895.4371337890625,0.0,997.4834594726562,0.7804399728775024,1.0,0.0,3.0,1.0,0.0
12044040,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9990000128746032,0.5756465196609497,0.4136360585689544,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7968274354934692,0.2304028868675232,0.2198483198881149,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8221040368080139,0.253103643655777,0.1785182207822799,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7421187162399292,0.1853198558092117,0.1775221973657608,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7726714611053467,0.209737628698349,0.9529895782470704,285.080078125,285.7313232421875,292.1966552734375,286.6133728027344,292.1949157714844,297.0639343261719,285.07861328125,1.0,0.4385684430599212,1.0,1.0,0.0,1.0,-2.3318772315979004,2.331872701644897,4.374757281766506e-06,1.8021094799041748,0.941795825958252,0.941795825958252,0.0,86.77289581298828,67.0,16815.486328125,-0.0,1068.5087890625,1.0,283.1499938964844,284.4305725097656,289.4935607910156,290.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,24350.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119717955589294,1.0,0.0,0.0,3.1439874172210693,3.144004821777344,6.59560896565381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.66943359375,0.0,964.6251831054688,1895.4371337890625,0.0,997.4834594726562,0.7804399728775024,1.0,0.0,3.0,1.0,0.0
12044100,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.5794286131858826,0.4053801298141479,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8024168610572815,0.2305738925933838,0.2198977917432785,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8264083862304688,0.2523523271083832,0.1779156923294067,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7463394403457642,0.1850289553403854,0.1771369576454162,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7766149640083313,0.208768293261528,0.9481180310249328,285.0650939941406,285.7166748046875,292.2333374023437,286.6421813964844,292.2315673828125,297.0787353515625,285.0637512207031,1.0,0.4344990253448486,1.0,1.0,0.0,1.0,-2.3149750232696533,2.314970731735229,4.311586963012815e-06,1.7889413833618164,0.9374473094940186,0.9374473094940186,0.0,84.24786376953125,67.0,16812.365234375,-0.0,1040.4017333984375,1.0,283.1499938964844,284.41119384765625,289.5516662597656,290.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,25316.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604358971118927,1.0,0.0,0.0,3.1912882328033447,3.1913063526153564,6.795562512706965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.786865234375,0.0,1010.3152465820312,1895.4371337890625,0.0,953.34326171875,0.7894812226295471,1.0,0.0,3.0,1.0,0.0
12044160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.5827661752700806,0.3988943994045257,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8070076107978821,0.2308066338300705,0.2200271189212799,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8297615051269531,0.2516559958457947,0.1773664951324463,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7497671842575073,0.184795543551445,0.1768283396959304,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.779643714427948,0.2078871130943298,0.9436873197555542,285.0560913085937,285.7395935058594,292.2699890136719,286.6709899902344,292.2682189941406,297.0929870605469,285.0552978515625,1.0,0.4312084913253784,1.0,1.0,0.0,1.0,-2.3009819984436035,2.30097770690918,4.259650722815422e-06,1.7780373096466064,0.9326944351196288,0.9326944351196288,0.0,82.27374267578125,70.0,16809.205078125,-0.0,1017.8709106445312,1.0,283.1499938964844,284.39947509765625,289.6094970703125,290.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,25969.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59968501329422,1.0,0.0,0.0,3.2188007831573486,3.2188191413879395,6.913238053130044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.50537109375,0.0,1038.0858154296875,1895.4371337890625,0.0,927.0474853515624,0.7992714643478394,1.0,0.0,3.0,1.0,0.0
12044220,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.58794766664505,0.3903159499168396,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8133594393730164,0.2314292937517166,0.2204874902963638,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8339818716049194,0.2504041492938995,0.1764047145843505,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7544460296630859,0.1844704300165176,0.1763991862535476,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7832739353179932,0.2063278406858444,0.9360470175743104,285.04278564453125,285.74493408203125,292.34332275390625,286.728515625,292.341552734375,297.1199645996094,285.0425109863281,1.0,0.4265694618225097,1.0,1.0,0.0,1.0,-2.28037428855896,2.280369997024536,4.183770215604454e-06,1.761979579925537,0.9234291315078736,0.9234291315078736,0.0,79.6421890258789,73.0,16851.208984375,-0.0,986.2151489257812,1.0,283.1499938964844,284.379150390625,289.7130126953125,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,27451.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969632267951965,1.0,0.0,0.0,3.278647899627685,3.2786669731140137,7.172703249125334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.234619140625,0.0,1100.4853515625,1895.4371337890625,0.0,912.0319213867188,0.8145580887794495,1.0,0.0,3.0,1.0,0.0
12044280,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.58794766664505,0.3903159499168396,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8133594393730164,0.2314292937517166,0.2204874902963638,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8339818716049194,0.2504041492938995,0.1764047145843505,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7544460296630859,0.1844704300165176,0.1763991862535476,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7832739353179932,0.2063278406858444,0.9360470175743104,285.04278564453125,285.74493408203125,292.34332275390625,286.728515625,292.341552734375,297.1199645996094,285.0425109863281,1.0,0.4265694618225097,1.0,1.0,0.0,1.0,-2.28037428855896,2.280369997024536,4.183770215604454e-06,1.761979579925537,0.9234291315078736,0.9234291315078736,0.0,79.6421890258789,73.0,16851.208984375,-0.0,986.2151489257812,1.0,283.1499938964844,284.379150390625,289.7130126953125,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,27451.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969632267951965,1.0,0.0,0.0,3.278647899627685,3.2786669731140137,7.172703249125334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.234619140625,0.0,1100.4853515625,1895.4371337890625,0.0,912.0319213867188,0.8145580887794495,1.0,0.0,3.0,1.0,0.0
12044340,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.5914492011070251,0.3865338265895843,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8166911602020264,0.2322219163179397,0.2211636304855346,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8353142142295837,0.2493088990449905,0.1755910068750381,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7565117478370667,0.1842927187681198,0.1761651784181594,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7840049862861633,0.2049395442008972,0.9295092821121216,285.03729248046875,285.7473449707031,292.4166564941406,286.7858581542969,292.41485595703125,297.1397399902344,285.0373840332031,1.0,0.4239908456802368,1.0,1.0,0.0,1.0,-2.267526149749756,2.267522096633911,4.136833013035357e-06,1.75197172164917,0.9141237735748292,0.9141237735748292,0.0,78.38514709472656,76.0,16931.74609375,-0.0,968.223876953125,1.0,283.1499938964844,284.3665771484375,289.7940979003906,290.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,28835.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989772081375122,1.0,0.0,0.0,3.3271491527557373,3.3271689414978027,7.386485663118947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.770263671875,0.0,1153.9085693359375,1895.4371337890625,0.0,923.1206665039062,0.8271676898002625,1.0,0.0,3.0,1.0,0.0
12044400,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.5914492011070251,0.3865338265895843,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8166911602020264,0.2322219163179397,0.2211636304855346,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8353142142295837,0.2493088990449905,0.1755910068750381,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7565117478370667,0.1842927187681198,0.1761651784181594,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7840049862861633,0.2049395442008972,0.9295092821121216,285.03729248046875,285.7473449707031,292.4166564941406,286.7858581542969,292.41485595703125,297.1397399902344,285.0373840332031,1.0,0.4239908456802368,1.0,1.0,0.0,1.0,-2.267526149749756,2.267522096633911,4.136833013035357e-06,1.75197172164917,0.9141237735748292,0.9141237735748292,0.0,78.38514709472656,76.0,16931.74609375,-0.0,968.223876953125,1.0,283.1499938964844,284.3665771484375,289.7940979003906,290.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,28835.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989772081375122,1.0,0.0,0.0,3.3271491527557373,3.3271689414978027,7.386485663118947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.770263671875,0.0,1153.9085693359375,1895.4371337890625,0.0,923.1206665039062,0.8271676898002625,1.0,0.0,3.0,1.0,0.0
12044460,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.5936375260353088,0.3864830136299133,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8177086710929871,0.2331473380327224,0.2220065742731094,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.834315299987793,0.2483429312705993,0.1748963594436645,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7564200758934021,0.1842247992753982,0.1760765463113784,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7823420166969299,0.2036477923393249,0.9236316680908204,285.03759765625,285.7467956542969,292.489990234375,286.8430480957031,292.4881896972656,297.1524658203125,285.0379638671875,1.0,0.4229724109172821,1.0,1.0,0.0,1.0,-2.260472536087036,2.2604684829711914,4.1111929931503255e-06,1.7464828491210938,0.904879629611969,0.904879629611969,0.0,78.1627197265625,79.0,17042.2734375,-0.0,960.226318359375,1.0,283.1499938964844,284.3597412109375,289.8582458496094,291.0118103027344,293.1499938964844,293.1499938964844,283.1499938964844,30149.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022337079048157,1.0,0.0,0.0,3.366912603378296,3.366933107376098,7.564095767520485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.20361328125,0.0,1200.054443359375,1895.4371337890625,0.0,941.3094482421876,0.8377237319946289,1.0,0.0,3.0,1.0,0.0
12044520,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.5936375260353088,0.3864830136299133,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8177086710929871,0.2331473380327224,0.2220065742731094,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.834315299987793,0.2483429312705993,0.1748963594436645,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7564200758934021,0.1842247992753982,0.1760765463113784,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7823420166969299,0.2036477923393249,0.9236316680908204,285.03759765625,285.7467956542969,292.489990234375,286.8430480957031,292.4881896972656,297.1524658203125,285.0379638671875,1.0,0.4229724109172821,1.0,1.0,0.0,1.0,-2.260472536087036,2.2604684829711914,4.1111929931503255e-06,1.7464828491210938,0.904879629611969,0.904879629611969,0.0,78.1627197265625,79.0,17042.2734375,-0.0,960.226318359375,1.0,283.1499938964844,284.3597412109375,289.8582458496094,291.0118103027344,293.1499938964844,293.1499938964844,283.1499938964844,30149.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022337079048157,1.0,0.0,0.0,3.366912603378296,3.366933107376098,7.564095767520485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.20361328125,0.0,1200.054443359375,1895.4371337890625,0.0,941.3094482421876,0.8377237319946289,1.0,0.0,3.0,1.0,0.0
12044580,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5947452783584595,0.3892780244350433,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.816979706287384,0.2341809719800949,0.222982257604599,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8315605521202087,0.2474880963563919,0.17430080473423,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.754680871963501,0.1842419654130935,0.1760990172624588,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.778847336769104,0.2024164646863937,0.9181777834892272,285.0422058105469,285.74334716796875,292.5633239746094,286.9000549316406,292.5615234375,297.1593933105469,285.04278564453125,1.0,0.423134446144104,1.0,1.0,0.0,1.0,-2.2577593326568604,2.257755279541016,4.101366812392371e-06,1.7443792819976809,0.8957832455635071,0.8957832455635071,0.0,78.72473907470703,82.0,17176.01953125,-0.0,959.653076171875,1.0,283.1499938964844,284.357177734375,289.9145202636719,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,31410.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052059531211853,1.0,0.0,0.0,3.399837017059326,3.399857759475708,7.712753813393647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.616455078125,0.0,1240.26806640625,1895.4371337890625,0.0,958.1743774414062,0.8406785130500793,1.0,0.0,3.0,1.0,0.0
12044640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5947452783584595,0.3892780244350433,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.816979706287384,0.2341809719800949,0.222982257604599,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8315605521202087,0.2474880963563919,0.17430080473423,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.754680871963501,0.1842419654130935,0.1760990172624588,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.778847336769104,0.2024164646863937,0.9181777834892272,285.0422058105469,285.74334716796875,292.5633239746094,286.9000549316406,292.5615234375,297.1593933105469,285.04278564453125,1.0,0.423134446144104,1.0,1.0,0.0,1.0,-2.2577593326568604,2.257755279541016,4.101366812392371e-06,1.7443792819976809,0.8957832455635071,0.8957832455635071,0.0,78.72473907470703,82.0,17176.01953125,-0.0,959.653076171875,1.0,283.1499938964844,284.357177734375,289.9145202636719,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,31410.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052059531211853,1.0,0.0,0.0,3.399837017059326,3.399857759475708,7.712753813393647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.616455078125,0.0,1240.26806640625,1895.4371337890625,0.0,958.1743774414062,0.8406785130500793,1.0,0.0,3.0,1.0,0.0
12044700,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.5949660539627075,0.3915014266967773,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8161234855651855,0.2347420156002044,0.2235156744718551,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8297011852264404,0.2471089512109756,0.1740385293960571,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7533565759658813,0.1842843741178512,0.1761470288038253,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7765933871269226,0.2018258273601532,0.9155832529067992,285.0525207519531,285.7250061035156,292.6000061035156,286.928466796875,292.59820556640625,297.1612243652344,285.0536499023437,1.0,0.4235655069351196,1.0,1.0,0.0,1.0,-2.25769567489624,2.2576916217803955,4.10114580517984e-06,1.7443352937698364,0.8915843367576599,0.8915843367576599,0.0,79.23753356933594,82.0,17227.41796875,-0.0,961.5617065429688,1.0,283.1499938964844,284.3667907714844,289.9407958984375,291.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,31417.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063388586044312,1.0,0.0,0.0,3.381004571914673,3.381025075912476,7.627545528521296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.28125,0.0,1222.2275390625,1895.4371337890625,0.0,964.6679077148438,0.8389865159988403,1.0,0.0,3.0,1.0,0.0
