time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044760,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.594997763633728,0.3941511213779449,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8150326013565063,0.2353368103504181,0.2240854203701019,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8276206254959106,0.2467672228813171,0.1738057881593704,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7518248558044434,0.1843526512384414,0.176223874092102,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7741081118583679,0.2012565433979034,0.91310316324234,285.0629272460937,285.7369384765625,292.6366577148437,286.9568176269531,292.6348571777344,297.1622314453125,285.0641174316406,1.0,0.4241935014724731,1.0,1.0,0.0,1.0,-2.258395433425904,2.2583913803100586,4.103693299839506e-06,1.74488627910614,0.8871792554855347,0.8871792554855347,0.0,79.8755874633789,85.0,17291.689453125,-0.0,964.7232666015624,1.0,283.1499938964844,284.3753662109375,289.96734619140625,291.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,31525.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607292652130127,1.0,0.0,0.0,3.3696277141571045,3.3696484565734863,7.5763000495499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.968017578125,0.0,1212.1290283203125,1895.4371337890625,0.0,970.1624755859376,0.833541750907898,1.0,0.0,3.0,1.0,0.0
12044820,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.5947311520576477,0.3988355696201324,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8130289912223816,0.2363045513629913,0.2250164300203323,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8241428136825562,0.2463178187608719,0.1735044121742248,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7492102980613708,0.184505209326744,0.1763920336961746,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7700148820877075,0.2004332244396209,0.9095426201820374,285.0859069824219,285.7079467773437,292.6924133300781,286.99981689453125,292.6905822753906,297.1625671386719,285.0874938964844,1.0,0.425464391708374,1.0,1.0,0.0,1.0,-2.26070237159729,2.2606983184814453,4.112081114726607e-06,1.746692776679993,0.8813049793243408,0.8813049793243408,0.0,81.04571533203125,85.0,17378.2734375,-0.0,971.564208984375,1.0,283.1499938964844,284.3977966308594,290.0077819824219,291.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,31182.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084237694740295,1.0,0.0,0.0,3.3240749835968018,3.3240950107574463,7.372842105723976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.991455078125,0.0,1167.0653076171875,1895.4371337890625,0.0,976.7115478515624,0.8255831599235535,1.0,0.0,3.0,1.0,0.0
12044880,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9990000128746032,0.5945712327957153,0.4004522562026977,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8123284578323364,0.2366252988576889,0.2253270745277404,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.822984516620636,0.2461922913789749,0.1734226197004318,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7483331561088562,0.1845649480819702,0.1764582395553589,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7686665654182434,0.2001834511756897,0.9084736704826356,285.0928039550781,285.72760009765625,292.7099914550781,287.01336669921875,292.70819091796875,297.16241455078125,285.0943908691406,1.0,0.4259359836578369,1.0,1.0,0.0,1.0,-2.261714220046997,2.2617101669311523,4.115761385037331e-06,1.7474842071533203,0.8791703581809998,0.8791703581809998,0.0,81.45902252197266,88.0,17410.603515625,-0.0,974.1838989257812,1.0,283.1499938964844,284.4041442871094,290.0209655761719,291.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,31129.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087577939033508,1.0,0.0,0.0,3.313504219055176,3.3135242462158203,7.326024729081837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.855224609375,0.0,1156.9512939453125,1895.4371337890625,0.0,978.6524658203124,0.820179283618927,1.0,0.0,3.0,1.0,0.0
12044940,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.9990000128746032,0.5935569405555725,0.4077509343624115,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8091469407081604,0.2380417436361313,0.2267012447118759,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8179293870925903,0.2457547634840011,0.1731446534395218,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.7445108294487,0.1848747134208679,0.1767963469028473,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.7628788948059082,0.1991989016532898,0.9042896628379822,285.1289367675781,285.71533203125,292.7833251953125,287.06964111328125,292.7815246582031,297.1609802246094,285.1307983398437,1.0,0.4282054603099823,1.0,1.0,0.0,1.0,-2.267177104949951,2.267172813415528,4.13565476264921e-06,1.751753330230713,0.8718609809875488,0.8718609809875488,0.0,83.37123107910156,91.0,17534.1484375,-0.0,987.1324462890624,1.0,283.1499938964844,284.4400329589844,290.0762939453125,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,30423.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100392937660217,1.0,0.0,0.0,3.2431955337524414,3.2432148456573486,7.018423389126838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.51806640625,0.0,1088.8548583984375,1895.4371337890625,0.0,986.1268310546876,0.8033761978149414,1.0,0.0,3.0,1.0,0.0
12045000,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.9990000128746032,0.5935569405555725,0.4077509343624115,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8091469407081604,0.2380417436361313,0.2267012447118759,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8179293870925903,0.2457547634840011,0.1731446534395218,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.7445108294487,0.1848747134208679,0.1767963469028473,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.7628788948059082,0.1991989016532898,0.9042896628379822,285.1289367675781,285.71533203125,292.7833251953125,287.06964111328125,292.7815246582031,297.1609802246094,285.1307983398437,1.0,0.4282054603099823,1.0,1.0,0.0,1.0,-2.267177104949951,2.267172813415528,4.13565476264921e-06,1.751753330230713,0.8718609809875488,0.8718609809875488,0.0,83.37123107910156,91.0,17534.1484375,-0.0,987.1324462890624,1.0,283.1499938964844,284.4400329589844,290.0762939453125,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,30423.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100392937660217,1.0,0.0,0.0,3.2431955337524414,3.2432148456573486,7.018423389126838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.51806640625,0.0,1088.8548583984375,1895.4371337890625,0.0,986.1268310546876,0.8033761978149414,1.0,0.0,3.0,1.0,0.0
12045060,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.5920073986053467,0.4157313704490661,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8056735396385193,0.239578828215599,0.2281986773014068,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.8126121163368225,0.2454431504011154,0.1729621440172195,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7405635714530945,0.1852752119302749,0.177229568362236,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.756994366645813,0.1983009874820709,0.9005330204963684,285.1695861816406,285.7001342773437,292.8566589355469,287.1256103515625,292.8548583984375,297.1587829589844,285.171630859375,1.0,0.4308802485466003,1.0,1.0,0.0,1.0,-2.2743494510650635,2.27434515953064,4.1618441173341125e-06,1.7573548555374146,0.8653378486633301,0.8653378486633301,0.0,85.53475952148438,94.0,17662.337890625,-0.0,1002.8776245117188,1.0,283.1499938964844,284.48095703125,290.1327514648437,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,29531.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114310622215271,1.0,0.0,0.0,3.165804386138916,3.165822744369507,6.687463951493555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.75244140625,0.0,1016.2706298828124,1895.4371337890625,0.0,994.29541015625,0.7848151326179504,1.0,0.0,3.0,1.0,0.0
12045120,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.5920073986053467,0.4157313704490661,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8056735396385193,0.239578828215599,0.2281986773014068,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.8126121163368225,0.2454431504011154,0.1729621440172195,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7405635714530945,0.1852752119302749,0.177229568362236,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.756994366645813,0.1983009874820709,0.9005330204963684,285.1695861816406,285.7001342773437,292.8566589355469,287.1256103515625,292.8548583984375,297.1587829589844,285.171630859375,1.0,0.4308802485466003,1.0,1.0,0.0,1.0,-2.2743494510650635,2.27434515953064,4.1618441173341125e-06,1.7573548555374146,0.8653378486633301,0.8653378486633301,0.0,85.53475952148438,94.0,17662.337890625,-0.0,1002.8776245117188,1.0,283.1499938964844,284.48095703125,290.1327514648437,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,29531.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114310622215271,1.0,0.0,0.0,3.165804386138916,3.165822744369507,6.687463951493555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.75244140625,0.0,1016.2706298828124,1895.4371337890625,0.0,994.29541015625,0.7848151326179504,1.0,0.0,3.0,1.0,0.0
12045180,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9990000128746032,0.589942216873169,0.4241590499877929,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8020901083946228,0.2412300407886505,0.2298109829425811,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8071053624153137,0.2452474236488342,0.1728663444519043,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7366260290145874,0.1857601851224899,0.1777498424053192,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.7511826157569885,0.1974876970052719,0.8971850275993347,285.2135925292969,285.6820068359375,292.92999267578125,287.1812744140625,292.92822265625,297.1567687988281,285.2157897949219,1.0,0.4338670670986175,1.0,1.0,0.0,1.0,-2.2828967571258545,2.2828924655914307,4.193165295873769e-06,1.7640279531478882,0.8596773743629456,0.8596773743629456,0.0,87.89077758789062,97.0,17794.775390625,-0.0,1020.8986206054688,1.0,283.1499938964844,284.5256042480469,290.1893920898437,291.3898620605469,293.1499938964844,293.1499938964844,283.1499938964844,28526.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130332946777344,1.0,0.0,0.0,3.085635185241699,3.0856528282165527,6.353052981467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.27880859375,0.0,943.984375,1895.4371337890625,0.0,1003.7650146484376,0.7655121088027954,1.0,0.0,3.0,1.0,0.0
12045240,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9990000128746032,0.589942216873169,0.4241590499877929,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8020901083946228,0.2412300407886505,0.2298109829425811,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.8071053624153137,0.2452474236488342,0.1728663444519043,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.7366260290145874,0.1857601851224899,0.1777498424053192,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.7511826157569885,0.1974876970052719,0.8971850275993347,285.2135925292969,285.6820068359375,292.92999267578125,287.1812744140625,292.92822265625,297.1567687988281,285.2157897949219,1.0,0.4338670670986175,1.0,1.0,0.0,1.0,-2.2828967571258545,2.2828924655914307,4.193165295873769e-06,1.7640279531478882,0.8596773743629456,0.8596773743629456,0.0,87.89077758789062,97.0,17794.775390625,-0.0,1020.8986206054688,1.0,283.1499938964844,284.5256042480469,290.1893920898437,291.3898620605469,293.1499938964844,293.1499938964844,283.1499938964844,28526.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130332946777344,1.0,0.0,0.0,3.085635185241699,3.0856528282165527,6.353052981467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.27880859375,0.0,943.984375,1895.4371337890625,0.0,1003.7650146484376,0.7655121088027954,1.0,0.0,3.0,1.0,0.0
12045300,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9990000128746032,0.5887128710746765,0.4284858107566833,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.800312876701355,0.2420967668294906,0.2306573092937469,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.8042923212051392,0.2451903969049453,0.172848030924797,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.7346869707107544,0.1860326379537582,0.1780399084091186,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.748337984085083,0.1971123665571212,0.8956570625305176,285.23828125,285.6600036621094,292.9666748046875,287.2089538574219,292.9648742675781,297.1561889648437,285.2408142089844,1.0,0.435454398393631,1.0,1.0,0.0,1.0,-2.2876014709472656,2.287597179412842,4.210456609143876e-06,1.7677003145217896,0.8573319315910339,0.8573319315910339,0.0,89.1267318725586,97.0,17854.6328125,-0.0,1030.63427734375,1.0,283.1499938964844,284.5516357421875,290.2173767089844,291.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,27864.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138906478881836,1.0,0.0,0.0,3.0374701023101807,3.037487268447876,6.156265612844436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.962158203125,0.0,901.8480834960938,1895.4371337890625,0.0,1008.8609619140624,0.7566494345664978,1.0,0.0,3.0,1.0,0.0
12045360,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9990000128746032,0.587343692779541,0.4328583180904388,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7985666990280151,0.242990493774414,0.2315316498279571,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8015050292015076,0.2451597303152084,0.1728502660989761,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7327824831008911,0.1863245964050293,0.1783506125211715,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.7455522418022156,0.1967582106590271,0.8942333459854126,285.2602233886719,285.6609191894531,293.0033264160156,287.236572265625,293.0015563964844,297.1561279296875,285.2625427246094,1.0,0.4370950758457184,1.0,1.0,0.0,1.0,-2.292569398880005,2.29256534576416,4.228756552038249e-06,1.7715779542922974,0.8549507856369019,0.8549507856369019,0.0,90.39386749267578,100.0,17931.041015625,-0.0,1040.80712890625,1.0,283.1499938964844,284.5730285644531,290.2456359863281,291.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,27452.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148260831832886,1.0,0.0,0.0,3.005342721939087,3.005359411239624,6.026724008734163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.909423828125,0.0,874.6070556640625,1895.4371337890625,0.0,1014.443603515625,0.7460904717445374,1.0,0.0,3.0,1.0,0.0
12045420,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9990000128746032,0.5841571092605591,0.4416865706443786,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7951912879943848,0.2448568493127823,0.2333556562662124,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.796065628528595,0.2451740205287933,0.1729083955287933,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7290869355201721,0.1869647949934005,0.179026648402214,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7401763200759888,0.1961234211921692,0.8916929960250854,285.3090515136719,285.6369323730469,293.07666015625,287.29150390625,293.07489013671875,297.153076171875,285.3114013671875,1.0,0.4405102431774139,1.0,1.0,0.0,1.0,-2.303194999694824,2.3031907081604004,4.2680330807343125e-06,1.7798691987991333,0.8512176871299744,0.8512176871299744,0.0,93.0060577392578,103.0,18070.685546875,-0.0,1062.31787109375,1.0,283.1499938964844,284.6226501464844,290.3012084960937,291.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,26336.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167467832565308,1.0,0.0,0.0,2.926454782485962,2.9264707565307617,5.714483677365934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.5517578125,0.0,809.3642578125,1895.4371337890625,0.0,1025.98046875,0.7269077301025391,1.0,0.0,3.0,1.0,0.0
12045480,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9990000128746032,0.5841571092605591,0.4416865706443786,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7951912879943848,0.2448568493127823,0.2333556562662124,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.796065628528595,0.2451740205287933,0.1729083955287933,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7290869355201721,0.1869647949934005,0.179026648402214,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7401763200759888,0.1961234211921692,0.8916929960250854,285.3090515136719,285.6369323730469,293.07666015625,287.29150390625,293.07489013671875,297.153076171875,285.3114013671875,1.0,0.4405102431774139,1.0,1.0,0.0,1.0,-2.303194999694824,2.3031907081604004,4.2680330807343125e-06,1.7798691987991333,0.8512176871299744,0.8512176871299744,0.0,93.0060577392578,103.0,18070.685546875,-0.0,1062.31787109375,1.0,283.1499938964844,284.6226501464844,290.3012084960937,291.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,26336.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167467832565308,1.0,0.0,0.0,2.926454782485962,2.9264707565307617,5.714483677365934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.5517578125,0.0,809.3642578125,1895.4371337890625,0.0,1025.98046875,0.7269077301025391,1.0,0.0,3.0,1.0,0.0
12045540,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.5802504420280457,0.4504871964454651,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.7920565009117126,0.2468313574790954,0.235282301902771,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7908951044082642,0.2452878504991531,0.1730372756719589,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7255951166152954,0.1876815110445022,0.179776057600975,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.735149621963501,0.1956189274787902,0.889719545841217,285.3596496582031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482238769531,297.15106201171875,285.3620910644531,1.0,0.4440793693065643,1.0,1.0,0.0,1.0,-2.3147647380828857,2.314760446548462,4.311013071855996e-06,1.7888946533203125,0.8485414981842041,0.8485414981842041,0.0,95.68775177001952,106.0,18214.279296875,-0.0,1085.30859375,1.0,283.1499938964844,284.6741027832031,290.3561706542969,291.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,25196.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618748128414154,1.0,0.0,0.0,2.849983930587769,2.849999189376831,5.419736339717929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.23583984375,0.0,748.8312377929688,1895.4371337890625,0.0,1038.1065673828125,0.7081979513168335,1.0,0.0,3.0,1.0,0.0
12045600,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.5802504420280457,0.4504871964454651,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.7920565009117126,0.2468313574790954,0.235282301902771,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7908951044082642,0.2452878504991531,0.1730372756719589,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7255951166152954,0.1876815110445022,0.179776057600975,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.735149621963501,0.1956189274787902,0.889719545841217,285.3596496582031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482238769531,297.15106201171875,285.3620910644531,1.0,0.4440793693065643,1.0,1.0,0.0,1.0,-2.3147647380828857,2.314760446548462,4.311013071855996e-06,1.7888946533203125,0.8485414981842041,0.8485414981842041,0.0,95.68775177001952,106.0,18214.279296875,-0.0,1085.30859375,1.0,283.1499938964844,284.6741027832031,290.3561706542969,291.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,25196.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618748128414154,1.0,0.0,0.0,2.849983930587769,2.849999189376831,5.419736339717929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.23583984375,0.0,748.8312377929688,1895.4371337890625,0.0,1038.1065673828125,0.7081979513168335,1.0,0.0,3.0,1.0,0.0
12045660,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.5757689476013184,0.4592467248439789,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7891604900360107,0.2489096075296402,0.2373102754354477,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7859963178634644,0.2454955428838729,0.1732340306043625,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7222870588302612,0.1884704679250717,0.1805969774723053,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7304113507270813,0.1951986253261566,0.8882045745849609,285.4112548828125,285.5829467773437,293.2191772460937,287.3969116210937,293.2176208496094,297.1548767089844,285.41363525390625,1.0,0.4477742910385132,1.0,1.0,0.0,1.0,-2.3271255493164062,2.327121019363404,4.357183115644148e-06,1.7985377311706543,0.8469206690788269,0.8469206690788269,0.0,98.43071746826172,109.0,18354.814453125,-0.0,1109.6220703125,1.0,283.1499938964844,284.7265930175781,290.40936279296875,291.6465148925781,293.1499938964844,293.1499938964844,283.1499938964844,24043.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211652755737305,1.0,0.0,0.0,2.7764241695404053,2.7764387130737305,5.143573957866465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.3935546875,0.0,693.0784912109375,1895.4371337890625,0.0,1052.8941650390625,0.6900778412818909,1.0,0.0,3.0,1.0,0.0
12045720,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.5757689476013184,0.4592467248439789,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7891604900360107,0.2489096075296402,0.2373102754354477,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7859963178634644,0.2454955428838729,0.1732340306043625,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7222870588302612,0.1884704679250717,0.1805969774723053,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7304113507270813,0.1951986253261566,0.8882045745849609,285.4112548828125,285.5829467773437,293.2191772460937,287.3969116210937,293.2176208496094,297.1548767089844,285.41363525390625,1.0,0.4477742910385132,1.0,1.0,0.0,1.0,-2.3271255493164062,2.327121019363404,4.357183115644148e-06,1.7985377311706543,0.8469206690788269,0.8469206690788269,0.0,98.43071746826172,109.0,18354.814453125,-0.0,1109.6220703125,1.0,283.1499938964844,284.7265930175781,290.40936279296875,291.6465148925781,293.1499938964844,293.1499938964844,283.1499938964844,24043.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211652755737305,1.0,0.0,0.0,2.7764241695404053,2.7764387130737305,5.143573957866465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.3935546875,0.0,693.0784912109375,1895.4371337890625,0.0,1052.8941650390625,0.6900778412818909,1.0,0.0,3.0,1.0,0.0
12045780,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9990000128746032,0.5708997845649719,0.4680230617523193,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.7864452004432678,0.2510739862918854,0.239425852894783,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7813200354576111,0.2457824647426605,0.1734902113676071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7190980911254883,0.1893169432878494,0.1814779788255691,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.7258244752883911,0.1948079615831375,0.8868813514709473,285.4623718261719,285.5587463378906,293.2803649902344,287.4410400390625,293.27899169921875,297.1630859375,285.4646911621094,1.0,0.4515613913536072,1.0,1.0,0.0,1.0,-2.3399858474731445,2.3399815559387207,4.405497293191729e-06,1.808572053909301,0.8462750911712646,0.8462750911712646,0.0,101.24178314208984,97.0,18482.263671875,-0.0,1135.000732421875,1.0,283.1499938964844,284.779052734375,290.45635986328125,291.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,22891.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242244839668274,1.0,0.0,0.0,2.705772638320923,2.7057864665985107,4.88512796437135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.388671875,0.0,641.81201171875,1895.4371337890625,0.0,1071.8302001953125,0.6725556254386902,1.0,0.0,3.0,1.0,0.0
12045840,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9990000128746032,0.5708997845649719,0.4680230617523193,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.7864452004432678,0.2510739862918854,0.239425852894783,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7813200354576111,0.2457824647426605,0.1734902113676071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7190980911254883,0.1893169432878494,0.1814779788255691,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.7258244752883911,0.1948079615831375,0.8868813514709473,285.4623718261719,285.5587463378906,293.2803649902344,287.4410400390625,293.27899169921875,297.1630859375,285.4646911621094,1.0,0.4515613913536072,1.0,1.0,0.0,1.0,-2.3399858474731445,2.3399815559387207,4.405497293191729e-06,1.808572053909301,0.8462750911712646,0.8462750911712646,0.0,101.24178314208984,97.0,18482.263671875,-0.0,1135.000732421875,1.0,283.1499938964844,284.779052734375,290.45635986328125,291.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,22891.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242244839668274,1.0,0.0,0.0,2.705772638320923,2.7057864665985107,4.88512796437135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.388671875,0.0,641.81201171875,1895.4371337890625,0.0,1071.8302001953125,0.6725556254386902,1.0,0.0,3.0,1.0,0.0
12045900,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.9990000128746032,0.5686378479003906,0.4677741527557373,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7877451181411743,0.2521710991859436,0.2404545545578003,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7816236019134521,0.2459392696619033,0.1735954135656356,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7197233438491821,0.1897452473640442,0.1818799972534179,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7257153391838074,0.1946053057909011,0.8859788179397583,285.4877624511719,285.539306640625,293.30810546875,287.4607238769531,293.3068542480469,297.1682434082031,285.4898681640625,1.0,0.4512433111667633,1.0,1.0,0.0,1.0,-2.3404619693756104,2.3404574394226074,4.407643700687913e-06,1.8091387748718264,0.8463826775550842,0.8463826775550842,0.0,101.19537353515624,97.0,18496.552734375,-0.0,1135.3385009765625,1.0,283.1499938964844,284.80633544921875,290.4764404296875,291.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,22193.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258289217948914,1.0,0.0,0.0,2.663506031036377,2.663519382476806,4.733700222914195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.334716796875,0.0,612.2666625976562,1895.4371337890625,0.0,1081.8587646484375,0.6648386716842651,1.0,0.0,3.0,1.0,0.0
12045960,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.5671564340591431,0.4643725454807281,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.7908470034599304,0.2532768249511719,0.2414567619562149,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.7837064266204834,0.24610336124897,0.1736805438995361,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.7218376994132996,0.190177172422409,0.1822495758533477,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.7270825505256653,0.194409042596817,0.8849089741706848,285.50469970703125,285.5374755859375,293.3340759277344,287.4788818359375,293.3328552246094,297.17315673828125,285.5061340332031,1.0,0.4498538672924042,1.0,1.0,0.0,1.0,-2.336846113204956,2.336841583251953,4.394224106363254e-06,1.8064260482788088,0.8464107513427734,0.8464107513427734,0.0,100.14743041992188,85.0,18499.767578125,-0.0,1127.147216796875,1.0,283.1499938964844,284.8238525390625,290.4939880371094,291.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,21750.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273167729377747,1.0,0.0,0.0,2.6376545429229736,2.637667655944824,4.642257067644097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.5673828125,0.0,594.533203125,1895.4371337890625,0.0,1091.218017578125,0.6555564999580383,1.0,0.0,3.0,1.0,0.0
12046020,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.5666987895965576,0.4534106850624084,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.7992222905158997,0.2551613450050354,0.2431058436632156,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.7903250455856323,0.2464000284671783,0.1737945973873138,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7279196977615356,0.1909187585115432,0.1828260421752929,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7319732904434204,0.1941353678703308,0.8830176591873169,285.5326538085937,285.5089111328125,293.3737487792969,287.5060729980469,293.3726806640625,297.1796264648437,285.5337219238281,1.0,0.4454889893531799,1.0,1.0,0.0,1.0,-2.324223518371582,2.324219226837158,4.3471945900819264e-06,1.7967609167099,0.8471313118934631,0.8471313118934631,0.0,96.78173065185548,85.0,18433.05078125,-0.0,1099.9010009765625,1.0,283.1499938964844,284.8563537597656,290.5159606933594,291.7709655761719,293.1499938964844,293.1499938964844,283.1499938964844,20757.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289353370666504,1.0,0.0,0.0,2.5785839557647705,2.578596353530884,4.436657548012591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.4541015625,0.0,555.323974609375,1895.4371337890625,0.0,1101.4642333984375,0.6437024474143982,1.0,0.0,3.0,1.0,0.0
12046080,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.9990000128746032,0.5669137239456177,0.4506647884845733,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.8012402653694153,0.2555239796638489,0.2434175014495849,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.7920043468475342,0.246458888053894,0.1738138049840927,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7294141054153442,0.1910622715950012,0.1829318553209304,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.733256995677948,0.1940942555665969,0.8826714158058167,285.5359802246094,285.51922607421875,293.3807678222656,287.51080322265625,293.37969970703125,297.1806030273437,285.5368957519531,1.0,0.4444113075733185,1.0,1.0,0.0,1.0,-2.321034669876098,2.321030378341675,4.335335688665509e-06,1.794307827949524,0.8470975160598755,0.8470975160598755,0.0,95.94889831542967,88.0,18419.1171875,-0.0,1093.1302490234375,1.0,283.1499938964844,284.8601989746094,290.5195007324219,291.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,20629.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629115641117096,1.0,0.0,0.0,2.571244239807129,2.571256637573242,4.411436407281144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.8916015625,0.0,550.539794921875,1895.4371337890625,0.0,1102.6097412109375,0.6389091610908508,1.0,0.0,3.0,1.0,0.0
12046140,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.5690528750419617,0.4422614574432373,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.8087366819381714,0.2578680515289306,0.2455128729343414,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.797485888004303,0.2468926608562469,0.1740349978208542,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7346433401107788,0.1920205056667328,0.1837284564971923,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7372202277183533,0.1939603388309478,0.8814428448677063,285.5684814453125,285.50408935546875,293.4209289550781,287.5372009277344,293.4200439453125,297.18621826171875,285.5699462890625,1.0,0.44183149933815,1.0,1.0,0.0,1.0,-2.31318998336792,2.313185691833496,4.305928086978383e-06,1.788102149963379,0.8483809232711792,0.8483809232711792,0.0,93.4801025390625,91.0,18366.705078125,-0.0,1074.8994140625,1.0,283.1499938964844,284.89898681640625,290.537841796875,291.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,19523.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291618943214417,1.0,0.0,0.0,2.505955934524536,2.505967617034912,4.190252411717666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.91748046875,0.0,509.2878112792969,1895.4371337890625,0.0,1102.9036865234375,0.6254763603210449,1.0,0.0,3.0,1.0,0.0
12046200,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.5690528750419617,0.4422614574432373,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.8087366819381714,0.2578680515289306,0.2455128729343414,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.797485888004303,0.2468926608562469,0.1740349978208542,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7346433401107788,0.1920205056667328,0.1837284564971923,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7372202277183533,0.1939603388309478,0.8814428448677063,285.5684814453125,285.50408935546875,293.4209289550781,287.5372009277344,293.4200439453125,297.18621826171875,285.5699462890625,1.0,0.44183149933815,1.0,1.0,0.0,1.0,-2.31318998336792,2.313185691833496,4.305928086978383e-06,1.788102149963379,0.8483809232711792,0.8483809232711792,0.0,93.4801025390625,91.0,18366.705078125,-0.0,1074.8994140625,1.0,283.1499938964844,284.89898681640625,290.537841796875,291.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,19523.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291618943214417,1.0,0.0,0.0,2.505955934524536,2.505967617034912,4.190252411717666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.91748046875,0.0,509.2878112792969,1895.4371337890625,0.0,1102.9036865234375,0.6254763603210449,1.0,0.0,3.0,1.0,0.0
12046260,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.9990000128746032,0.5709506869316101,0.4387300610542297,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.8132572770118713,0.2602822780609131,0.2477398067712783,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.8001592755317688,0.2473739236593246,0.174338087439537,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.7375891208648682,0.1930236220359802,0.1846321821212768,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.7389533519744873,0.1939239501953125,0.8810374736785889,285.5934753417969,285.49200439453125,293.4551086425781,287.5585021972656,293.454345703125,297.19305419921875,285.5946655273437,1.0,0.4411302804946899,1.0,1.0,0.0,1.0,-2.3125813007354736,2.31257700920105,4.303665264160372e-06,1.7876288890838623,0.8500855565071106,0.8500855565071106,0.0,92.53939819335938,94.0,18388.908203125,-0.0,1070.53955078125,1.0,283.1499938964844,284.9255676269531,290.5579528808594,291.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18908.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289406418800354,1.0,0.0,0.0,2.472453594207764,2.4724650382995605,4.078962092535221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.4990234375,0.0,488.6448669433594,1895.4371337890625,0.0,1101.497802734375,0.6172143816947937,1.0,0.0,3.0,1.0,0.0
12046320,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.9990000128746032,0.5709506869316101,0.4387300610542297,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.8132572770118713,0.2602822780609131,0.2477398067712783,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.8001592755317688,0.2473739236593246,0.174338087439537,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.7375891208648682,0.1930236220359802,0.1846321821212768,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.7389533519744873,0.1939239501953125,0.8810374736785889,285.5934753417969,285.49200439453125,293.4551086425781,287.5585021972656,293.454345703125,297.19305419921875,285.5946655273437,1.0,0.4411302804946899,1.0,1.0,0.0,1.0,-2.3125813007354736,2.31257700920105,4.303665264160372e-06,1.7876288890838623,0.8500855565071106,0.8500855565071106,0.0,92.53939819335938,94.0,18388.908203125,-0.0,1070.53955078125,1.0,283.1499938964844,284.9255676269531,290.5579528808594,291.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18908.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289406418800354,1.0,0.0,0.0,2.472453594207764,2.4724650382995605,4.078962092535221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.4990234375,0.0,488.6448669433594,1895.4371337890625,0.0,1101.497802734375,0.6172143816947937,1.0,0.0,3.0,1.0,0.0
12046380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.9990000128746032,0.5719115734100342,0.4386739134788513,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8156983256340027,0.2627263367176056,0.2500373423099518,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.8007310628890991,0.2478664219379425,0.1746793985366821,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.7388009428977966,0.1940355151891708,0.1855862289667129,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.7389549612998962,0.1939006596803665,0.8809309005737305,285.6134338378906,285.4830017089844,293.4837646484375,287.5750732421875,293.4831237792969,297.1996459960937,285.6143798828125,1.0,0.4418245255947113,1.0,1.0,0.0,1.0,-2.3166985511779785,2.3166942596435547,4.31900252806372e-06,1.7908413410186768,0.85211580991745,0.85211580991745,0.0,92.65142059326172,97.0,18446.212890625,-0.0,1075.4163818359375,1.0,283.1499938964844,284.9452514648437,290.5780944824219,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18509.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294984817504883,1.0,0.0,0.0,2.453688383102417,2.4536995887756348,4.0172804460780753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5634765625,0.0,477.0358581542969,1895.4371337890625,0.0,1105.04443359375,0.6125046610832214,1.0,0.0,3.0,1.0,0.0
12046440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.9990000128746032,0.5719115734100342,0.4386739134788513,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8156983256340027,0.2627263367176056,0.2500373423099518,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.8007310628890991,0.2478664219379425,0.1746793985366821,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.7388009428977966,0.1940355151891708,0.1855862289667129,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.7389549612998962,0.1939006596803665,0.8809309005737305,285.6134338378906,285.4830017089844,293.4837646484375,287.5750732421875,293.4831237792969,297.1996459960937,285.6143798828125,1.0,0.4418245255947113,1.0,1.0,0.0,1.0,-2.3166985511779785,2.3166942596435547,4.31900252806372e-06,1.7908413410186768,0.85211580991745,0.85211580991745,0.0,92.65142059326172,97.0,18446.212890625,-0.0,1075.4163818359375,1.0,283.1499938964844,284.9452514648437,290.5780944824219,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18509.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294984817504883,1.0,0.0,0.0,2.453688383102417,2.4536995887756348,4.0172804460780753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5634765625,0.0,477.0358581542969,1895.4371337890625,0.0,1105.04443359375,0.6125046610832214,1.0,0.0,3.0,1.0,0.0
12046500,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9990000128746032,0.5719617605209351,0.4396765232086181,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.8163124918937683,0.2639535963535309,0.2512028515338897,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8003858923912048,0.2481128424406051,0.1748585551977157,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.7388781905174255,0.1945391595363617,0.186072900891304,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.7384254336357117,0.1938832998275756,0.8809122443199158,285.6219482421875,285.4730834960937,293.49615478515625,287.58172607421875,293.4955749511719,297.20233154296875,285.6228332519531,1.0,0.4425725638866424,1.0,1.0,0.0,1.0,-2.3200793266296387,2.320075035095215,4.331614945840556e-06,1.7934776544570925,0.8532940149307251,0.8532940149307251,0.0,93.01652526855467,97.0,18483.748046875,-0.0,1080.5108642578125,1.0,283.1499938964844,284.9532165527344,290.5871276855469,291.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,18369.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630157470703125,1.0,0.0,0.0,2.4480791091918945,2.4480903148651123,3.998933948423655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.68994140625,0.0,473.4928894042969,1895.4371337890625,0.0,1109.2449951171875,0.6110661625862122,1.0,0.0,3.0,1.0,0.0
12046560,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.9990000128746032,0.5717090368270874,0.4412472546100616,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8165961503982544,0.2651827931404114,0.2523764669895172,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295471191406,0.7996948957443237,0.24835866689682,0.1750417351722717,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7386631369590759,0.1950398087501526,0.1865630000829696,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7376039028167725,0.1938600689172744,0.8808974027633667,285.6296691894531,285.4769592285156,293.5073547363281,287.5873413085937,293.5068664550781,297.20458984375,285.6304626464844,1.0,0.4435382783412933,1.0,1.0,0.0,1.0,-2.3241658210754395,2.324161529541016,4.346885361883324e-06,1.7966636419296265,0.8543962240219116,0.8543962240219116,0.0,93.55265808105467,100.0,18526.078125,-0.0,1087.0621337890625,1.0,283.1499938964844,284.9600830078125,290.59503173828125,291.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18248.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310461163520813,1.0,0.0,0.0,2.4446256160736084,2.444636821746826,3.9876596247268026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.7421875,0.0,471.1453857421875,1895.4371337890625,0.0,1114.9263916015625,0.6101323366165161,1.0,0.0,3.0,1.0,0.0
