time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046620,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5703438520431519,0.4457323253154754,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.816392719745636,0.2676447331905365,0.2547416388988495,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7975108623504639,0.2488479018211364,0.175416886806488,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7375510334968567,0.1960304528474807,0.1875477880239486,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7352842688560486,0.1937937289476394,0.8808502554893494,285.6432189941406,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.2080993652344,285.6439208984375,1.0,0.4459801018238067,1.0,1.0,0.0,1.0,-2.333970308303833,2.333966016769409,4.383631676319055e-06,1.804304838180542,0.8568564653396606,0.8568564653396606,0.0,95.03501892089844,103.0,18619.58984375,-0.0,1103.644287109375,1.0,283.1499938964844,284.97149658203125,290.6070251464844,291.8766784667969,293.1499938964844,293.1499938964844,283.1499938964844,18075.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333363652229309,1.0,0.0,0.0,2.441902637481689,2.441913604736328,3.9787806827007444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.20947265625,0.0,468.9105224609375,1895.4371337890625,0.0,1129.6605224609375,0.609287440776825,1.0,0.0,3.0,1.0,0.0
12046680,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5703438520431519,0.4457323253154754,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.816392719745636,0.2676447331905365,0.2547416388988495,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7975108623504639,0.2488479018211364,0.175416886806488,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7375510334968567,0.1960304528474807,0.1875477880239486,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7352842688560486,0.1937937289476394,0.8808502554893494,285.6432189941406,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.2080993652344,285.6439208984375,1.0,0.4459801018238067,1.0,1.0,0.0,1.0,-2.333970308303833,2.333966016769409,4.383631676319055e-06,1.804304838180542,0.8568564653396606,0.8568564653396606,0.0,95.03501892089844,103.0,18619.58984375,-0.0,1103.644287109375,1.0,283.1499938964844,284.97149658203125,290.6070251464844,291.8766784667969,293.1499938964844,293.1499938964844,283.1499938964844,18075.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333363652229309,1.0,0.0,0.0,2.441902637481689,2.441913604736328,3.9787806827007444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.20947265625,0.0,468.9105224609375,1895.4371337890625,0.0,1129.6605224609375,0.609287440776825,1.0,0.0,3.0,1.0,0.0
12046740,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.9990000128746032,0.5678985714912415,0.4516086876392364,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8154106736183167,0.2701097726821899,0.257125049829483,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.7945301532745361,0.2493342459201812,0.1758010387420654,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7357572913169861,0.1970055103302002,0.1885331869125366,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7322887182235718,0.1936951428651809,0.880738377571106,285.6547546386719,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.2113037109375,285.6553649902344,1.0,0.4489441215991974,1.0,1.0,0.0,1.0,-2.345402479171753,2.34539794921875,4.426676241564564e-06,1.813210248947144,0.8594415783882141,0.8594415783882141,0.0,96.95320129394533,106.0,18720.912109375,-0.0,1123.8973388671875,1.0,283.1499938964844,284.98046875,290.6138916015625,291.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17960.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360272169113159,1.0,0.0,0.0,2.443410396575928,2.443421602249145,3.983696217346733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.67041015625,0.0,469.09381103515625,1895.4371337890625,0.0,1147.1392822265625,0.6094626784324646,1.0,0.0,3.0,1.0,0.0
12046800,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.9990000128746032,0.5678985714912415,0.4516086876392364,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8154106736183167,0.2701097726821899,0.257125049829483,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.7945301532745361,0.2493342459201812,0.1758010387420654,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7357572913169861,0.1970055103302002,0.1885331869125366,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7322887182235718,0.1936951428651809,0.880738377571106,285.6547546386719,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.2113037109375,285.6553649902344,1.0,0.4489441215991974,1.0,1.0,0.0,1.0,-2.345402479171753,2.34539794921875,4.426676241564564e-06,1.813210248947144,0.8594415783882141,0.8594415783882141,0.0,96.95320129394533,106.0,18720.912109375,-0.0,1123.8973388671875,1.0,283.1499938964844,284.98046875,290.6138916015625,291.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17960.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360272169113159,1.0,0.0,0.0,2.443410396575928,2.443421602249145,3.983696217346733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.67041015625,0.0,469.09381103515625,1895.4371337890625,0.0,1147.1392822265625,0.6094626784324646,1.0,0.0,3.0,1.0,0.0
12046860,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.9990000128746032,0.5644988417625427,0.4584827125072479,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8138914704322815,0.2725765109062195,0.2595216929912567,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.7910236120223999,0.2498180419206619,0.176191821694374,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.733506977558136,0.1979642510414123,0.1895147562026977,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7288287281990051,0.1935552060604095,0.880506694316864,285.6647033691406,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.2152709960937,285.66522216796875,1.0,0.4522728323936462,1.0,1.0,0.0,1.0,-2.3579089641571045,2.3579044342041016,4.4740108933183365e-06,1.8229484558105469,0.862101674079895,0.862101674079895,0.0,99.19820404052734,94.0,18825.828125,-0.0,1146.84912109375,1.0,283.1499938964844,284.9876403808594,290.6163024902344,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,17885.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388522982597351,1.0,0.0,0.0,2.4477128982543945,2.4477241039276123,3.997738247107918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.13330078125,0.0,470.8790588378906,1895.4371337890625,0.0,1165.682861328125,0.6103131771087646,1.0,0.0,3.0,1.0,0.0
12046920,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.9990000128746032,0.5644988417625427,0.4584827125072479,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8138914704322815,0.2725765109062195,0.2595216929912567,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.7910236120223999,0.2498180419206619,0.176191821694374,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.733506977558136,0.1979642510414123,0.1895147562026977,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7288287281990051,0.1935552060604095,0.880506694316864,285.6647033691406,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.2152709960937,285.66522216796875,1.0,0.4522728323936462,1.0,1.0,0.0,1.0,-2.3579089641571045,2.3579044342041016,4.4740108933183365e-06,1.8229484558105469,0.862101674079895,0.862101674079895,0.0,99.19820404052734,94.0,18825.828125,-0.0,1146.84912109375,1.0,283.1499938964844,284.9876403808594,290.6163024902344,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,17885.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388522982597351,1.0,0.0,0.0,2.4477128982543945,2.4477241039276123,3.997738247107918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.13330078125,0.0,470.8790588378906,1895.4371337890625,0.0,1165.682861328125,0.6103131771087646,1.0,0.0,3.0,1.0,0.0
12046980,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.9990000128746032,0.5617228746414185,0.4534648060798645,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.818980872631073,0.2750082910060882,0.2617712318897247,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.794450581073761,0.2502645850181579,0.1764720678329467,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7369899749755859,0.1988735646009445,0.1903338283300399,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7310190200805664,0.1933465301990509,0.8793923258781433,285.6646423339844,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.2200622558594,285.6641845703125,1.0,0.4502804577350616,1.0,1.0,0.0,1.0,-2.3545849323272705,2.354580402374268,4.461920525500318e-06,1.8206435441970823,0.8646377325057983,0.8646377325057983,0.0,97.74923706054688,97.0,18834.9609375,-0.0,1137.2989501953125,1.0,283.1499938964844,284.9854431152344,290.6139831542969,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17840.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414715647697449,1.0,0.0,0.0,2.4537136554718018,2.4537248611450195,4.017363437469612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.61474609375,0.0,473.68359375,1895.4371337890625,0.0,1183.0498046875,0.6115826964378357,1.0,0.0,3.0,1.0,0.0
12047040,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.9990000128746032,0.5617228746414185,0.4534648060798645,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.818980872631073,0.2750082910060882,0.2617712318897247,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.794450581073761,0.2502645850181579,0.1764720678329467,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7369899749755859,0.1988735646009445,0.1903338283300399,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7310190200805664,0.1933465301990509,0.8793923258781433,285.6646423339844,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.2200622558594,285.6641845703125,1.0,0.4502804577350616,1.0,1.0,0.0,1.0,-2.3545849323272705,2.354580402374268,4.461920525500318e-06,1.8206435441970823,0.8646377325057983,0.8646377325057983,0.0,97.74923706054688,97.0,18834.9609375,-0.0,1137.2989501953125,1.0,283.1499938964844,284.9854431152344,290.6139831542969,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17840.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414715647697449,1.0,0.0,0.0,2.4537136554718018,2.4537248611450195,4.017363437469612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.61474609375,0.0,473.68359375,1895.4371337890625,0.0,1183.0498046875,0.6115826964378357,1.0,0.0,3.0,1.0,0.0
12047100,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.9990000128746032,0.5611754655838013,0.4518584012985229,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.8209969997406006,0.2762252688407898,0.2628972828388214,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.795635998249054,0.250487208366394,0.1766123920679092,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.7382926344871521,0.1993263363838195,0.1907415091991424,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.7316805124282837,0.1932535171508789,0.8788530826568604,285.6620483398437,285.4769287109375,293.5645446777344,287.599853515625,293.5643920898437,297.22149658203125,285.6619567871094,1.0,0.4500991404056549,1.0,1.0,0.0,1.0,-2.354008436203003,2.35400390625,4.459552656044252e-06,1.820093870162964,0.8658730983734131,0.8658730983734131,0.0,97.2960968017578,97.0,18838.169921875,-0.0,1134.842041015625,1.0,283.1499938964844,284.9828186035156,290.61016845703125,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,17831.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423877477645874,1.0,0.0,0.0,2.45693588256836,2.456946849822998,4.0279212498717243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.515625,0.0,475.2712707519531,1895.4371337890625,0.0,1189.16357421875,0.612285852432251,1.0,0.0,3.0,1.0,0.0
12047160,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,0.5606242418289185,0.4515019655227661,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8223159313201904,0.2774487435817718,0.264043390750885,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7960891723632812,0.2507139146327972,0.1767660826444625,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7389851808547974,0.1997813433408737,0.1911663562059402,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.731755793094635,0.1931749731302261,0.8784528970718384,285.6614990234375,285.4862060546875,293.5671691894531,287.597900390625,293.5670471191406,297.22271728515625,285.6614685058594,1.0,0.4502448439598083,1.0,1.0,0.0,1.0,-2.3551695346832275,2.3551650047302246,4.46393232778064e-06,1.8209866285324097,0.8669822812080383,0.8669822812080383,0.0,97.2365493774414,100.0,18854.01953125,-0.0,1135.9007568359375,1.0,283.1499938964844,284.98162841796875,290.6058044433594,291.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17818.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430498361587524,1.0,0.0,0.0,2.4604597091674805,2.460470676422119,4.039483485485107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.064453125,0.0,476.9967346191406,1895.4371337890625,0.0,1193.5943603515625,0.6130519509315491,1.0,0.0,3.0,1.0,0.0
12047220,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.9990000128746032,0.5592724680900574,0.4526436626911163,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.8237413763999939,0.2797170281410217,0.2661864459514618,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7958679795265198,0.2511411011219024,0.1770696491003036,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7393705248832703,0.2006225436925888,0.1919708400964737,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7310510873794556,0.1930513232946396,0.877924919128418,285.6619873046875,285.48297119140625,293.5706787109375,287.5931091308594,293.57061767578125,297.224853515625,285.662109375,1.0,0.4512445330619812,1.0,1.0,0.0,1.0,-2.359809637069702,2.3598053455352783,4.4815005821874365e-06,1.8245774507522583,0.8692049384117126,0.8692049384117126,0.0,97.68702697753906,100.0,18896.69140625,-0.0,1142.9066162109375,1.0,283.1499938964844,284.9807434082031,290.5985107421875,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17808.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64398592710495,1.0,0.0,0.0,2.467001676559448,2.467012882232666,4.060993035182037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.0322265625,0.0,480.2825317382813,1895.4371337890625,0.0,1199.8770751953125,0.6144930124282837,1.0,0.0,3.0,1.0,0.0
12047280,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.9990000128746032,0.5591258406639099,0.4528387188911438,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.8238123059272766,0.2799153327941894,0.2663748264312744,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.7957928776741028,0.25117889046669,0.1770972460508346,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.7393566966056824,0.2006959319114685,0.1920420378446579,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620788574219,0.7309446334838867,0.1930412352085113,0.8778882026672363,285.662109375,285.4943542480469,293.5709228515625,287.5926208496094,293.57086181640625,297.2250061035156,285.6622314453125,1.0,0.4513701498508453,1.0,1.0,0.0,1.0,-2.360344648361206,2.360340118408203,4.48352875537239e-06,1.8249919414520264,0.8692460656166077,0.8692460656166077,0.0,97.75607299804688,103.0,18901.146484375,-0.0,1143.78466796875,1.0,283.1499938964844,284.9807434082031,290.5979309082031,291.8901062011719,293.1499938964844,293.1499938964844,283.1499938964844,17807.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440632939338684,1.0,0.0,0.0,2.4675967693328857,2.4676079750061035,4.062952427830169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.08056640625,0.0,480.5809631347656,1895.4371337890625,0.0,1200.39697265625,0.6146239042282104,1.0,0.0,3.0,1.0,0.0
12047340,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.9990000128746032,0.5568483471870422,0.4563426375389099,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8241154551506042,0.282407134771347,0.2687534391880035,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7942423224449158,0.2516599595546722,0.1774564683437347,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7386635541915894,0.2016154527664184,0.1929458379745483,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7291107177734375,0.1929147839546203,0.8774973154067993,285.6645202636719,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.226318359375,285.6647033691406,1.0,0.4533660113811493,1.0,1.0,0.0,1.0,-2.368457078933716,2.368452548980713,4.514357442531036e-06,1.831280946731568,0.8714178204536438,0.8714178204536438,0.0,98.9542236328125,91.0,18964.19140625,-0.0,1157.7530517578125,1.0,283.1499938964844,284.9813232421875,290.5912780761719,291.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,17804.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451257467269897,1.0,0.0,0.0,2.47485613822937,2.474867582321167,4.08689345476887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.15673828125,0.0,484.284423828125,1895.4371337890625,0.0,1207.5548095703125,0.6162338256835938,1.0,0.0,3.0,1.0,0.0
12047400,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.9990000128746032,0.5568483471870422,0.4563426375389099,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8241154551506042,0.282407134771347,0.2687534391880035,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7942423224449158,0.2516599595546722,0.1774564683437347,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7386635541915894,0.2016154527664184,0.1929458379745483,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7291107177734375,0.1929147839546203,0.8774973154067993,285.6645202636719,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.226318359375,285.6647033691406,1.0,0.4533660113811493,1.0,1.0,0.0,1.0,-2.368457078933716,2.368452548980713,4.514357442531036e-06,1.831280946731568,0.8714178204536438,0.8714178204536438,0.0,98.9542236328125,91.0,18964.19140625,-0.0,1157.7530517578125,1.0,283.1499938964844,284.9813232421875,290.5912780761719,291.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,17804.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451257467269897,1.0,0.0,0.0,2.47485613822937,2.474867582321167,4.08689345476887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.15673828125,0.0,484.284423828125,1895.4371337890625,0.0,1207.5548095703125,0.6162338256835938,1.0,0.0,3.0,1.0,0.0
12047460,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.5551761388778687,0.4487687945365906,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.8305706977844238,0.2848833799362182,0.2710137069225311,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7992308735847473,0.2521212100982666,0.1777244359254837,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7434641718864441,0.2025035321712494,0.1937142461538314,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.73260897397995,0.1927562057971954,0.8764420747756958,285.6595153808594,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.22802734375,285.65887451171875,1.0,0.4504165947437286,1.0,1.0,0.0,1.0,-2.362070083618164,2.362065553665161,4.490512310439954e-06,1.8265680074691768,0.8733455538749695,0.8733455538749695,0.0,96.73206329345705,94.0,18940.947265625,-0.0,1141.593505859375,1.0,283.1499938964844,284.9750366210937,290.5834655761719,291.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17809.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463102102279663,1.0,0.0,0.0,2.481957197189331,2.481968402862549,4.1103791659224953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.64404296875,0.0,487.9704895019531,1895.4371337890625,0.0,1215.56640625,0.6178194284439087,1.0,0.0,3.0,1.0,0.0
12047520,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.5551761388778687,0.4487687945365906,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.8305706977844238,0.2848833799362182,0.2710137069225311,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7992308735847473,0.2521212100982666,0.1777244359254837,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.7434641718864441,0.2025035321712494,0.1937142461538314,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.73260897397995,0.1927562057971954,0.8764420747756958,285.6595153808594,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.22802734375,285.65887451171875,1.0,0.4504165947437286,1.0,1.0,0.0,1.0,-2.362070083618164,2.362065553665161,4.490512310439954e-06,1.8265680074691768,0.8733455538749695,0.8733455538749695,0.0,96.73206329345705,94.0,18940.947265625,-0.0,1141.593505859375,1.0,283.1499938964844,284.9750366210937,290.5834655761719,291.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17809.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463102102279663,1.0,0.0,0.0,2.481957197189331,2.481968402862549,4.1103791659224953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.64404296875,0.0,487.9704895019531,1895.4371337890625,0.0,1215.56640625,0.6178194284439087,1.0,0.0,3.0,1.0,0.0
12047580,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.9990000128746032,0.5550166368484497,0.4448553025722503,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.835038959980011,0.2873831391334533,0.2733179032802582,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.8020933866500854,0.2526001930236816,0.1780218333005905,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.746498703956604,0.2034046202898025,0.1945171356201172,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.7344062924385071,0.1926608085632324,0.8757249116897583,285.6534118652344,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2306823730469,285.6532592773437,1.0,0.4496928751468658,1.0,1.0,0.0,1.0,-2.3605844974517822,2.36057996749878,4.484613327804254e-06,1.825273394584656,0.8750042915344238,0.8750042915344238,0.0,95.64334106445312,97.0,18936.134765625,-0.0,1135.554443359375,1.0,283.1499938964844,284.968994140625,290.5717468261719,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17822.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468427777290344,1.0,0.0,0.0,2.488532066345215,2.488543510437012,4.132186006700067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.0107421875,0.0,491.4413757324219,1895.4371337890625,0.0,1219.1793212890625,0.6192996501922607,1.0,0.0,3.0,1.0,0.0
12047640,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.9990000128746032,0.5550166368484497,0.4448553025722503,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.835038959980011,0.2873831391334533,0.2733179032802582,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.8020933866500854,0.2526001930236816,0.1780218333005905,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.746498703956604,0.2034046202898025,0.1945171356201172,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.7344062924385071,0.1926608085632324,0.8757249116897583,285.6534118652344,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2306823730469,285.6532592773437,1.0,0.4496928751468658,1.0,1.0,0.0,1.0,-2.3605844974517822,2.36057996749878,4.484613327804254e-06,1.825273394584656,0.8750042915344238,0.8750042915344238,0.0,95.64334106445312,97.0,18936.134765625,-0.0,1135.554443359375,1.0,283.1499938964844,284.968994140625,290.5717468261719,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17822.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468427777290344,1.0,0.0,0.0,2.488532066345215,2.488543510437012,4.132186006700067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.0107421875,0.0,491.4413757324219,1895.4371337890625,0.0,1219.1793212890625,0.6192996501922607,1.0,0.0,3.0,1.0,0.0
12047700,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.9990000128746032,0.5547650456428528,0.4444411098957062,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8364097476005554,0.2886471450328827,0.2744997441768646,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8026091456413269,0.252850204706192,0.1781902015209198,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7472375631332397,0.2038620710372924,0.1949424594640731,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7345743179321289,0.1926336884498596,0.8755577206611633,285.6525573730469,285.52520751953125,293.5747985839844,287.5646057128906,293.5747985839844,297.23175048828125,285.6525573730469,1.0,0.4498700499534607,1.0,1.0,0.0,1.0,-2.3620171546936035,2.3620126247406006,4.4900157263327856e-06,1.8263649940490725,0.8758459687232971,0.8758459687232971,0.0,95.57818603515624,97.0,18948.23828125,-0.0,1136.8970947265625,1.0,283.1499938964844,284.9677734375,290.5663146972656,291.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,17831.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469636559486389,1.0,0.0,0.0,2.491570949554444,2.49158239364624,4.14228424006069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.06689453125,0.0,493.0701599121094,1895.4371337890625,0.0,1220.0003662109375,0.6199888586997986,1.0,0.0,3.0,1.0,0.0
12047760,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.9990000128746032,0.5543087720870972,0.4447812438011169,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8373510837554932,0.2899202108383178,0.2756981551647186,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8026747107505798,0.2531069815158844,0.1783691346645355,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7475879192352295,0.204323336482048,0.1953794658184051,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7343773245811462,0.1926128417253494,0.8754674792289734,285.652587890625,285.5365295410156,293.5749816894531,287.56005859375,293.5749816894531,297.232666015625,285.65264892578125,1.0,0.4503518939018249,1.0,1.0,0.0,1.0,-2.3644955158233643,2.3644909858703613,4.499399892665679e-06,1.828270435333252,0.8765448331832886,0.8765448331832886,0.0,95.74473571777344,100.0,18967.216796875,-0.0,1140.3470458984375,1.0,283.1499938964844,284.9672546386719,290.5615234375,291.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,17834.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470964550971985,1.0,0.0,0.0,2.4946391582489014,2.4946506023406982,4.152492181219714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.62890625,0.0,494.6839294433594,1895.4371337890625,0.0,1220.9024658203125,0.6206762194633484,1.0,0.0,3.0,1.0,0.0
12047820,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.9990000128746032,0.5527295470237732,0.447240799665451,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8382151126861572,0.292488694190979,0.278135597705841,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8017504811286926,0.2536376416683197,0.1787531822919845,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7473708391189575,0.2052540183067321,0.1962806135416031,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7331141233444214,0.1925739496946334,0.8754124045372009,285.6546936035156,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2339172363281,285.6549072265625,1.0,0.4520242214202881,1.0,1.0,0.0,1.0,-2.3718535900115967,2.3718490600585938,4.527363216766389e-06,1.83394992351532,0.8779934644699097,0.8779934644699097,0.0,96.62474822998048,103.0,19020.529296875,-0.0,1152.1851806640625,1.0,283.1499938964844,284.968017578125,290.5535583496094,291.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17845.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475802659988403,1.0,0.0,0.0,2.500321388244629,2.500332832336426,4.171430703081569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8779296875,0.0,497.7130432128906,1895.4371337890625,0.0,1224.1932373046875,0.6219571232795715,1.0,0.0,3.0,1.0,0.0
12047880,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.9990000128746032,0.5527295470237732,0.447240799665451,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8382151126861572,0.292488694190979,0.278135597705841,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.8017504811286926,0.2536376416683197,0.1787531822919845,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7473708391189575,0.2052540183067321,0.1962806135416031,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7331141233444214,0.1925739496946334,0.8754124045372009,285.6546936035156,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2339172363281,285.6549072265625,1.0,0.4520242214202881,1.0,1.0,0.0,1.0,-2.3718535900115967,2.3718490600585938,4.527363216766389e-06,1.83394992351532,0.8779934644699097,0.8779934644699097,0.0,96.62474822998048,103.0,19020.529296875,-0.0,1152.1851806640625,1.0,283.1499938964844,284.968017578125,290.5535583496094,291.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17845.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475802659988403,1.0,0.0,0.0,2.500321388244629,2.500332832336426,4.171430703081569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8779296875,0.0,497.7130432128906,1895.4371337890625,0.0,1224.1932373046875,0.6219571232795715,1.0,0.0,3.0,1.0,0.0
12047940,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.9990000128746032,0.5502252578735352,0.4515912234783172,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8380054235458374,0.2950812578201294,0.2806173264980316,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.7997270822525024,0.2541876137256622,0.1791662126779556,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7461949586868286,0.2061912566423416,0.1972091943025589,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7309302091598511,0.1925215423107147,0.875413715839386,285.6590576171875,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.234619140625,285.65936279296875,1.0,0.4544372856616974,1.0,1.0,0.0,1.0,-2.3816728591918945,2.381668329238892,4.5648475861526094e-06,1.841543674468994,0.8793913722038269,0.8793913722038269,0.0,98.09214782714844,91.0,19090.728515625,-0.0,1169.274658203125,1.0,283.1499938964844,284.9706726074219,290.5469055175781,291.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,17855.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648481011390686,1.0,0.0,0.0,2.5056517124176025,2.5056631565093994,4.189235198737151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.27783203125,0.0,500.5595397949219,1895.4371337890625,0.0,1230.3349609375,0.6231574416160583,1.0,0.0,3.0,1.0,0.0
12048000,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.9990000128746032,0.5502252578735352,0.4515912234783172,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8380054235458374,0.2950812578201294,0.2806173264980316,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.7997270822525024,0.2541876137256622,0.1791662126779556,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7461949586868286,0.2061912566423416,0.1972091943025589,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7309302091598511,0.1925215423107147,0.875413715839386,285.6590576171875,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.234619140625,285.65936279296875,1.0,0.4544372856616974,1.0,1.0,0.0,1.0,-2.3816728591918945,2.381668329238892,4.5648475861526094e-06,1.841543674468994,0.8793913722038269,0.8793913722038269,0.0,98.09214782714844,91.0,19090.728515625,-0.0,1169.274658203125,1.0,283.1499938964844,284.9706726074219,290.5469055175781,291.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,17855.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648481011390686,1.0,0.0,0.0,2.5056517124176025,2.5056631565093994,4.189235198737151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.27783203125,0.0,500.5595397949219,1895.4371337890625,0.0,1230.3349609375,0.6231574416160583,1.0,0.0,3.0,1.0,0.0
12048060,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.9990000128746032,0.5483059883117676,0.444579154253006,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.8443868160247803,0.2976550161838531,0.2829762995243072,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8045174479484558,0.2547170519828796,0.1794867366552353,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.7508881092071533,0.2070968896150589,0.1980008035898208,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.7342753410339355,0.1924243122339248,0.8746761083602905,285.6564636230469,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.2357788085937,285.65594482421875,1.0,0.4518048465251922,1.0,1.0,0.0,1.0,-2.376552104949951,2.376547574996948,4.545676802081289e-06,1.8377994298934937,0.8806265592575073,0.8806265592575073,0.0,96.07740020751952,79.0,19075.947265625,-0.0,1155.2783203125,1.0,283.1499938964844,284.966796875,290.5396728515625,291.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17865.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495702862739563,1.0,0.0,0.0,2.510618209838867,2.510629653930664,4.2058590565829945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.27880859375,0.0,503.2322692871094,1895.4371337890625,0.0,1237.7872314453125,0.6242774128913879,1.0,0.0,3.0,1.0,0.0
12048120,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.9990000128746032,0.5483059883117676,0.444579154253006,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.8443868160247803,0.2976550161838531,0.2829762995243072,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8045174479484558,0.2547170519828796,0.1794867366552353,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.7508881092071533,0.2070968896150589,0.1980008035898208,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.7342753410339355,0.1924243122339248,0.8746761083602905,285.6564636230469,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.2357788085937,285.65594482421875,1.0,0.4518048465251922,1.0,1.0,0.0,1.0,-2.376552104949951,2.376547574996948,4.545676802081289e-06,1.8377994298934937,0.8806265592575073,0.8806265592575073,0.0,96.07740020751952,79.0,19075.947265625,-0.0,1155.2783203125,1.0,283.1499938964844,284.966796875,290.5396728515625,291.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17865.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495702862739563,1.0,0.0,0.0,2.510618209838867,2.510629653930664,4.2058590565829945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.27880859375,0.0,503.2322692871094,1895.4371337890625,0.0,1237.7872314453125,0.6242774128913879,1.0,0.0,3.0,1.0,0.0
12048180,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.9990000128746032,0.549406111240387,0.4281366169452667,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8568951487541199,0.3002127408981323,0.2852211594581604,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.8149489760398865,0.2552278935909271,0.1797218918800354,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7609935998916626,0.2079818695783615,0.1986726522445678,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.7426371574401855,0.1923681050539016,0.8735517263412476,285.64434814453125,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2388000488281,285.6434631347656,1.0,0.445724606513977,1.0,1.0,0.0,1.0,-2.359243154525757,2.359238862991333,4.479941708268598e-06,1.8244611024856567,0.8815597891807556,0.8815597891807556,0.0,91.28482818603516,82.0,18983.142578125,-0.0,1116.5252685546875,1.0,283.1499938964844,284.9553527832031,290.528564453125,291.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,17881.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497538685798645,1.0,0.0,0.0,2.514970302581787,2.514981985092163,4.220453320158413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.41064453125,0.0,505.6180114746094,1895.4371337890625,0.0,1239.0460205078125,0.6252678036689758,1.0,0.0,3.0,1.0,0.0
12048240,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.9990000128746032,0.549406111240387,0.4281366169452667,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8568951487541199,0.3002127408981323,0.2852211594581604,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.8149489760398865,0.2552278935909271,0.1797218918800354,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7609935998916626,0.2079818695783615,0.1986726522445678,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.7426371574401855,0.1923681050539016,0.8735517263412476,285.64434814453125,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2388000488281,285.6434631347656,1.0,0.445724606513977,1.0,1.0,0.0,1.0,-2.359243154525757,2.359238862991333,4.479941708268598e-06,1.8244611024856567,0.8815597891807556,0.8815597891807556,0.0,91.28482818603516,82.0,18983.142578125,-0.0,1116.5252685546875,1.0,283.1499938964844,284.9553527832031,290.528564453125,291.8288269042969,293.1499938964844,293.1499938964844,283.1499938964844,17881.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497538685798645,1.0,0.0,0.0,2.514970302581787,2.514981985092163,4.220453320158413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.41064453125,0.0,505.6180114746094,1895.4371337890625,0.0,1239.0460205078125,0.6252678036689758,1.0,0.0,3.0,1.0,0.0
12048300,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9990000128746032,0.550938606262207,0.4220222532749176,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8621008992195129,0.3015053868293762,0.2863703668117523,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8188667297363281,0.2554935216903686,0.179857462644577,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.7650884985923767,0.2084351778030395,0.1990332901477813,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.7459366917610168,0.1923892498016357,0.8732683658599854,285.63836669921875,285.56768798828125,293.5884704589844,287.5252990722656,293.5882873535156,297.2408447265625,285.6379699707031,1.0,0.4439304172992706,1.0,1.0,0.0,1.0,-2.353522777557373,2.35351824760437,4.458004241314484e-06,1.8198760747909544,0.8820041418075562,0.8820041418075562,0.0,89.5597152709961,82.0,18950.943359375,-0.0,1103.2738037109375,1.0,283.1499938964844,284.9502868652344,290.5224914550781,291.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,17893.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493043899536133,1.0,0.0,0.0,2.516818284988404,2.5168297290802,4.2266572108928813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.01318359375,0.0,506.6594848632813,1895.4371337890625,0.0,1235.965576171875,0.6256951689720154,1.0,0.0,3.0,1.0,0.0
12048360,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.9990000128746032,0.5525097250938416,0.4177522957324981,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8662035465240479,0.302812784910202,0.2875531017780304,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.821706235408783,0.2557699978351593,0.1800154447555542,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.768193781375885,0.2088982462882995,0.1994241327047348,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7483400702476501,0.1924375295639038,0.8732283115386963,285.6355285644531,285.57452392578125,293.5923767089844,287.52301025390625,293.5921936035156,297.2407531738281,285.63531494140625,1.0,0.4427051544189453,1.0,1.0,0.0,1.0,-2.350422143936157,2.3504176139831543,4.4461980905907694e-06,1.817424178123474,0.8823502659797668,0.8823502659797668,0.0,88.39852142333984,85.0,18939.103515625,-0.0,1095.2093505859375,1.0,283.1499938964844,284.94757080078125,290.5176086425781,291.8128662109375,293.1499938964844,293.1499938964844,283.1499938964844,17897.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486223936080933,1.0,0.0,0.0,2.51868748664856,2.5186989307403564,4.232938124459906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.078125,0.0,507.671875,1895.4371337890625,0.0,1231.3006591796875,0.6261176466941833,1.0,0.0,3.0,1.0,0.0
12048420,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.9990000128746032,0.5552880764007568,0.4128330051898956,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8721162676811218,0.3054675459861755,0.2899928987026214,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8252613544464111,0.2563519775867462,0.1803786009550094,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.7723507285118103,0.2098471969366073,0.2002648562192917,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.7512735724449158,0.1925724148750305,0.8735572695732117,285.6343688964844,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.24249267578125,285.6344299316406,1.0,0.4417077600955963,1.0,1.0,0.0,1.0,-2.3492796421051025,2.3492753505706787,4.4417479330149945e-06,1.8164632320404053,0.8832098841667175,0.8832098841667175,0.0,87.14900970458984,88.0,18951.49609375,-0.0,1088.9560546875,1.0,283.1499938964844,284.9459228515625,290.5133361816406,291.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,17906.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472048759460449,1.0,0.0,0.0,2.522077798843384,2.5220892429351807,4.24434119850048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32373046875,0.0,509.52044677734375,1895.4371337890625,0.0,1221.6395263671875,0.6268858909606934,1.0,0.0,3.0,1.0,0.0
