time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048480,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.9990000128746032,0.5552880764007568,0.4128330051898956,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8721162676811218,0.3054675459861755,0.2899928987026214,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8252613544464111,0.2563519775867462,0.1803786009550094,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.7723507285118103,0.2098471969366073,0.2002648562192917,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.7512735724449158,0.1925724148750305,0.8735572695732117,285.6343688964844,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.24249267578125,285.6344299316406,1.0,0.4417077600955963,1.0,1.0,0.0,1.0,-2.3492796421051025,2.3492753505706787,4.4417479330149945e-06,1.8164632320404053,0.8832098841667175,0.8832098841667175,0.0,87.14900970458984,88.0,18951.49609375,-0.0,1088.9560546875,1.0,283.1499938964844,284.9459228515625,290.5133361816406,291.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,17906.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472048759460449,1.0,0.0,0.0,2.522077798843384,2.5220892429351807,4.24434119850048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32373046875,0.0,509.52044677734375,1895.4371337890625,0.0,1221.6395263671875,0.6268858909606934,1.0,0.0,3.0,1.0,0.0
12048540,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.9990000128746032,0.5571000576019287,0.411786675453186,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.8754189014434814,0.3081666827201843,0.2925144135951996,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8265029788017273,0.2569678723812103,0.1807940751314163,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.774188220500946,0.2108194530010223,0.2011670768260955,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7520542144775391,0.1927183866500854,0.8741599917411804,285.63800048828125,285.5696716308594,293.6158142089844,287.5193786621094,293.6154479980469,297.24517822265625,285.6383056640625,1.0,0.4422244131565094,1.0,1.0,0.0,1.0,-2.3533551692962646,2.3533506393432617,4.457046998140868e-06,1.819568395614624,0.8842384815216064,0.8842384815216064,0.0,87.01787567138672,91.0,19003.61328125,-0.0,1092.9024658203125,1.0,283.1499938964844,284.9481811523437,290.51544189453125,291.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,17907.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646371603012085,1.0,0.0,0.0,2.5254225730896,2.525434255599976,4.255606711467408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.08837890625,0.0,511.3097534179688,1895.4371337890625,0.0,1215.982421875,0.6276346445083618,1.0,0.0,3.0,1.0,0.0
12048600,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.9990000128746032,0.5571000576019287,0.411786675453186,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.8754189014434814,0.3081666827201843,0.2925144135951996,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8265029788017273,0.2569678723812103,0.1807940751314163,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.774188220500946,0.2108194530010223,0.2011670768260955,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7520542144775391,0.1927183866500854,0.8741599917411804,285.63800048828125,285.5696716308594,293.6158142089844,287.5193786621094,293.6154479980469,297.24517822265625,285.6383056640625,1.0,0.4422244131565094,1.0,1.0,0.0,1.0,-2.3533551692962646,2.3533506393432617,4.457046998140868e-06,1.819568395614624,0.8842384815216064,0.8842384815216064,0.0,87.01787567138672,91.0,19003.61328125,-0.0,1092.9024658203125,1.0,283.1499938964844,284.9481811523437,290.51544189453125,291.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,17907.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646371603012085,1.0,0.0,0.0,2.5254225730896,2.525434255599976,4.255606711467408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.08837890625,0.0,511.3097534179688,1895.4371337890625,0.0,1215.982421875,0.6276346445083618,1.0,0.0,3.0,1.0,0.0
12048660,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.9990000128746032,0.5577141642570496,0.4136410057544708,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8766946792602539,0.310899943113327,0.2950977683067322,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.8259967565536499,0.2576115727424621,0.1812503784894943,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.7742408514022827,0.2118075042963028,0.2021135687828064,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.7511668801307678,0.1928590685129165,0.8748802542686462,285.64532470703125,285.5600280761719,293.6330261230469,287.5215148925781,293.632568359375,297.24688720703125,285.6458435058594,1.0,0.4438543319702148,1.0,1.0,0.0,1.0,-2.361233711242676,2.361229419708252,4.48682203568751e-06,1.8256373405456543,0.8855496644973755,0.8855496644973755,0.0,87.71571350097656,94.0,19087.701171875,-0.0,1104.3902587890625,1.0,283.1499938964844,284.95330810546875,290.52166748046875,291.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,17900.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463966965675354,1.0,0.0,0.0,2.5290350914001465,2.5290467739105225,4.267790245648939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.43505859375,0.0,513.2034912109375,1895.4371337890625,0.0,1216.152587890625,0.6284329295158386,1.0,0.0,3.0,1.0,0.0
12048720,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.9990000128746032,0.5577141642570496,0.4136410057544708,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8766946792602539,0.310899943113327,0.2950977683067322,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.8259967565536499,0.2576115727424621,0.1812503784894943,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.7742408514022827,0.2118075042963028,0.2021135687828064,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.7511668801307678,0.1928590685129165,0.8748802542686462,285.64532470703125,285.5600280761719,293.6330261230469,287.5215148925781,293.632568359375,297.24688720703125,285.6458435058594,1.0,0.4438543319702148,1.0,1.0,0.0,1.0,-2.361233711242676,2.361229419708252,4.48682203568751e-06,1.8256373405456543,0.8855496644973755,0.8855496644973755,0.0,87.71571350097656,94.0,19087.701171875,-0.0,1104.3902587890625,1.0,283.1499938964844,284.95330810546875,290.52166748046875,291.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,17900.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463966965675354,1.0,0.0,0.0,2.5290350914001465,2.5290467739105225,4.267790245648939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.43505859375,0.0,513.2034912109375,1895.4371337890625,0.0,1216.152587890625,0.6284329295158386,1.0,0.0,3.0,1.0,0.0
12048780,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.9990000128746032,0.5571073293685913,0.417623907327652,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.8764850497245789,0.313661128282547,0.2977290749549866,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8242290616035461,0.2582788169384002,0.1817389726638794,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.7729978561401367,0.2128067165613174,0.2030921578407287,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.7490806579589844,0.1929933130741119,0.8756701350212097,285.6555480957031,285.5445251464844,293.654541015625,287.5267944335937,293.65399169921875,297.24737548828125,285.6561889648437,1.0,0.4462995827198028,1.0,1.0,0.0,1.0,-2.371888875961304,2.371884346008301,4.527300006884616e-06,1.833869457244873,0.8872592449188232,0.8872592449188232,0.0,89.02969360351562,97.0,19198.515625,-0.0,1121.531982421875,1.0,283.1499938964844,284.96063232421875,290.5306396484375,291.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,17884.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471806764602661,1.0,0.0,0.0,2.5332422256469727,2.5332539081573486,4.282001384581237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.759765625,0.0,515.3761596679688,1895.4371337890625,0.0,1221.4752197265625,0.6293533444404602,1.0,0.0,3.0,1.0,0.0
12048840,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.9990000128746032,0.5571073293685913,0.417623907327652,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.8764850497245789,0.313661128282547,0.2977290749549866,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8242290616035461,0.2582788169384002,0.1817389726638794,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.7729978561401367,0.2128067165613174,0.2030921578407287,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.7490806579589844,0.1929933130741119,0.8756701350212097,285.6555480957031,285.5445251464844,293.654541015625,287.5267944335937,293.65399169921875,297.24737548828125,285.6561889648437,1.0,0.4462995827198028,1.0,1.0,0.0,1.0,-2.371888875961304,2.371884346008301,4.527300006884616e-06,1.833869457244873,0.8872592449188232,0.8872592449188232,0.0,89.02969360351562,97.0,19198.515625,-0.0,1121.531982421875,1.0,283.1499938964844,284.96063232421875,290.5306396484375,291.8332214355469,293.1499938964844,293.1499938964844,283.1499938964844,17884.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471806764602661,1.0,0.0,0.0,2.5332422256469727,2.5332539081573486,4.282001384581237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.759765625,0.0,515.3761596679688,1895.4371337890625,0.0,1221.4752197265625,0.6293533444404602,1.0,0.0,3.0,1.0,0.0
12048900,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.9990000128746032,0.5563696026802063,0.42022505402565,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.8759656548500061,0.3150509297847748,0.2990597486495971,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8229955434799194,0.2586202621459961,0.1819934099912643,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.7720184326171875,0.213309571146965,0.203590840101242,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7477110028266907,0.1930571347475052,0.8760812282562256,285.6615295410156,285.52947998046875,293.6670837402344,287.5307312011719,293.6664733886719,297.2474975585937,285.6622314453125,1.0,0.4477563798427582,1.0,1.0,0.0,1.0,-2.3780102729797363,2.3780057430267334,4.550649464363232e-06,1.838603973388672,0.888349175453186,0.888349175453186,0.0,89.86772155761719,97.0,19262.6953125,-0.0,1131.780029296875,1.0,283.1499938964844,284.96490478515625,290.5360717773437,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17875.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477890014648438,1.0,0.0,0.0,2.535616397857666,2.535628080368042,4.290031370146609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.07373046875,0.0,516.6065673828125,1895.4371337890625,0.0,1225.6148681640625,0.6298730969429016,1.0,0.0,3.0,1.0,0.0
12048960,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.9990000128746032,0.5553569197654724,0.4231583178043365,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.875228762626648,0.316446453332901,0.3003993630409241,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.8215779066085815,0.2589665651321411,0.1822538673877716,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7708531022071838,0.2138141989707946,0.2040947526693344,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7461728453636169,0.1931172013282776,0.8764945864677429,285.6679992675781,285.5223083496094,293.680908203125,287.5356140136719,293.68023681640625,297.247802734375,285.6687316894531,1.0,0.4493405222892761,1.0,1.0,0.0,1.0,-2.3845574855804443,2.3845529556274414,4.575698312692111e-06,1.8436707258224487,0.8894915580749512,0.8894915580749512,0.0,90.80712890625,100.0,19332.5859375,-0.0,1142.9696044921875,1.0,283.1499938964844,284.9694519042969,290.5421447753906,291.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17859.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648509681224823,1.0,0.0,0.0,2.538388729095459,2.538400411605835,4.299417639685999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.8466796875,0.0,518.0146484375,1895.4371337890625,0.0,1230.53076171875,0.6304725408554077,1.0,0.0,3.0,1.0,0.0
12049020,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9990000128746032,0.552609384059906,0.4297949969768524,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8732765913009644,0.3192518651485443,0.3031009435653686,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8183313012123108,0.259671539068222,0.1827898919582367,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7681208252906799,0.2148272097110748,0.2051148861646652,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.7427326440811157,0.1932200938463211,0.8772947192192078,285.68218994140625,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2493591308594,285.6830139160156,1.0,0.452800989151001,1.0,1.0,0.0,1.0,-2.3986058235168457,2.398601055145264,4.629696832125774e-06,1.8545477390289309,0.8923656344413757,0.8923656344413757,0.0,92.92969512939452,103.0,19487.287109375,-0.0,1167.605224609375,1.0,283.1499938964844,284.9793395996094,290.556640625,291.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17825.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501802802085876,1.0,0.0,0.0,2.5447964668273926,2.544808149337769,4.321151436670334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.69873046875,0.0,521.2987670898438,1895.4371337890625,0.0,1241.972412109375,0.6318630576133728,1.0,0.0,3.0,1.0,0.0
12049080,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9990000128746032,0.552609384059906,0.4297949969768524,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8732765913009644,0.3192518651485443,0.3031009435653686,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8183313012123108,0.259671539068222,0.1827898919582367,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7681208252906799,0.2148272097110748,0.2051148861646652,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.7427326440811157,0.1932200938463211,0.8772947192192078,285.68218994140625,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2493591308594,285.6830139160156,1.0,0.452800989151001,1.0,1.0,0.0,1.0,-2.3986058235168457,2.398601055145264,4.629696832125774e-06,1.8545477390289309,0.8923656344413757,0.8923656344413757,0.0,92.92969512939452,103.0,19487.287109375,-0.0,1167.605224609375,1.0,283.1499938964844,284.9793395996094,290.556640625,291.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17825.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501802802085876,1.0,0.0,0.0,2.5447964668273926,2.544808149337769,4.321151436670334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.69873046875,0.0,521.2987670898438,1895.4371337890625,0.0,1241.972412109375,0.6318630576133728,1.0,0.0,3.0,1.0,0.0
12049140,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9990000128746032,0.5490319132804871,0.4372316896915436,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8708686828613281,0.3220736682415008,0.3058278262615204,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.8146698474884033,0.2603908479213714,0.1833431869745254,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7650158405303955,0.2158431410789489,0.2061475217342376,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.7389463782310486,0.1932896673679351,0.8780019879341125,285.6977233886719,285.4460144042969,293.75,287.5653686523437,293.7490539550781,297.2498779296875,285.6985778808594,1.0,0.4565571546554565,1.0,1.0,0.0,1.0,-2.413570165634156,2.413565397262573,4.6875902626197785e-06,1.8661400079727173,0.8961266279220581,0.8961266279220581,0.0,95.31796264648438,106.0,19661.1640625,-0.0,1194.662353515625,1.0,283.1499938964844,284.9898376464844,290.5748291015625,291.9015197753906,293.1499938964844,293.1499938964844,283.1499938964844,17781.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520808935165405,1.0,0.0,0.0,2.552809000015259,2.5528206825256348,4.348404729626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4501953125,0.0,525.4241943359375,1895.4371337890625,0.0,1255.06884765625,0.6336018443107605,1.0,0.0,3.0,1.0,0.0
12049200,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9990000128746032,0.5490319132804871,0.4372316896915436,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8708686828613281,0.3220736682415008,0.3058278262615204,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.8146698474884033,0.2603908479213714,0.1833431869745254,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7650158405303955,0.2158431410789489,0.2061475217342376,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.7389463782310486,0.1932896673679351,0.8780019879341125,285.6977233886719,285.4460144042969,293.75,287.5653686523437,293.7490539550781,297.2498779296875,285.6985778808594,1.0,0.4565571546554565,1.0,1.0,0.0,1.0,-2.413570165634156,2.413565397262573,4.6875902626197785e-06,1.8661400079727173,0.8961266279220581,0.8961266279220581,0.0,95.31796264648438,106.0,19661.1640625,-0.0,1194.662353515625,1.0,283.1499938964844,284.9898376464844,290.5748291015625,291.9015197753906,293.1499938964844,293.1499938964844,283.1499938964844,17781.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520808935165405,1.0,0.0,0.0,2.552809000015259,2.5528206825256348,4.348404729626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4501953125,0.0,525.4241943359375,1895.4371337890625,0.0,1255.06884765625,0.6336018443107605,1.0,0.0,3.0,1.0,0.0
12049260,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.9990000128746032,0.5448258519172668,0.4452285766601562,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8681902289390564,0.324908435344696,0.3085746467113495,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8107171058654785,0.2611214518547058,0.1839101463556289,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7617030143737793,0.2168594449758529,0.2071881890296936,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7349520325660706,0.193319484591484,0.8785696029663086,285.7139587402344,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2496337890625,285.71484375,1.0,0.4605118632316589,1.0,1.0,0.0,1.0,-2.4290902614593506,2.429085493087769,4.748039827973116e-06,1.8781691789627075,0.9008582234382628,0.9008582234382628,0.0,97.90825653076172,94.0,19851.513671875,-0.0,1223.5191650390625,1.0,283.1499938964844,285.0003356933594,290.5967712402344,291.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,17726.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543375849723816,1.0,0.0,0.0,2.562966823577881,2.562978744506836,4.383079499348242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.01220703125,0.0,530.6827392578125,1895.4371337890625,0.0,1270.72607421875,0.6388061046600342,1.0,0.0,3.0,1.0,0.0
12049320,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.9990000128746032,0.5448258519172668,0.4452285766601562,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8681902289390564,0.324908435344696,0.3085746467113495,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8107171058654785,0.2611214518547058,0.1839101463556289,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137145996094,0.7617030143737793,0.2168594449758529,0.2071881890296936,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.7349520325660706,0.193319484591484,0.8785696029663086,285.7139587402344,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2496337890625,285.71484375,1.0,0.4605118632316589,1.0,1.0,0.0,1.0,-2.4290902614593506,2.429085493087769,4.748039827973116e-06,1.8781691789627075,0.9008582234382628,0.9008582234382628,0.0,97.90825653076172,94.0,19851.513671875,-0.0,1223.5191650390625,1.0,283.1499938964844,285.0003356933594,290.5967712402344,291.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,17726.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543375849723816,1.0,0.0,0.0,2.562966823577881,2.562978744506836,4.383079499348242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.01220703125,0.0,530.6827392578125,1895.4371337890625,0.0,1270.72607421875,0.6388061046600342,1.0,0.0,3.0,1.0,0.0
12049380,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9990000128746032,0.541419267654419,0.4407991170883178,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8735557198524475,0.3276726901531219,0.3111557364463806,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8139853477478027,0.2617834508419037,0.1843548566102981,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.7652985453605652,0.2178089469671249,0.2080603092908859,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.7371350526809692,0.1932622790336609,0.8782013058662415,285.70733642578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370056152344,297.2497863769531,285.7068786621094,1.0,0.4590189158916473,1.0,1.0,0.0,1.0,-2.428030252456665,2.428025722503662,4.744390025734901e-06,1.877608299255371,0.9061405062675476,0.9061405062675476,0.0,96.7217025756836,82.0,19994.509765625,-0.0,1217.35009765625,1.0,283.1499938964844,284.98419189453125,290.6212158203125,291.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18123.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573000550270081,1.0,0.0,0.0,2.6074676513671875,2.6074798107147217,4.536607605132305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.2470703125,0.0,557.613525390625,1895.4371337890625,0.0,1291.4560546875,0.6497796773910522,1.0,0.0,3.0,1.0,0.0
12049440,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9990000128746032,0.541419267654419,0.4407991170883178,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8735557198524475,0.3276726901531219,0.3111557364463806,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8139853477478027,0.2617834508419037,0.1843548566102981,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.7652985453605652,0.2178089469671249,0.2080603092908859,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.7371350526809692,0.1932622790336609,0.8782013058662415,285.70733642578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370056152344,297.2497863769531,285.7068786621094,1.0,0.4590189158916473,1.0,1.0,0.0,1.0,-2.428030252456665,2.428025722503662,4.744390025734901e-06,1.877608299255371,0.9061405062675476,0.9061405062675476,0.0,96.7217025756836,82.0,19994.509765625,-0.0,1217.35009765625,1.0,283.1499938964844,284.98419189453125,290.6212158203125,291.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18123.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573000550270081,1.0,0.0,0.0,2.6074676513671875,2.6074798107147217,4.536607605132305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.2470703125,0.0,557.613525390625,1895.4371337890625,0.0,1291.4560546875,0.6497796773910522,1.0,0.0,3.0,1.0,0.0
12049500,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.9990000128746032,0.5408347249031067,0.4346052706241607,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.8789136409759521,0.3290174603462219,0.3123717904090881,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8178948760032654,0.2620786130428314,0.1845232099294662,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.7693806886672974,0.2182530611753463,0.208426758646965,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7402646541595459,0.1932234317064285,0.8777323365211487,285.6939697265625,285.306884765625,293.8621826171875,287.6180114746094,293.8610534667969,297.2502136230469,285.6926574707031,1.0,0.456803023815155,1.0,1.0,0.0,1.0,-2.4221343994140625,2.4221296310424805,4.721508503280347e-06,1.8731029033660889,0.9088887572288512,0.9088887572288512,0.0,94.9275131225586,82.0,20050.41796875,-0.0,1203.0206298828125,1.0,283.1499938964844,284.96490478515625,290.6324157714844,291.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18525.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587462425231934,1.0,0.0,0.0,2.644554615020752,2.6445672512054443,4.666576955969504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5087890625,0.0,581.11279296875,1895.4371337890625,0.0,1301.6475830078125,0.6560898423194885,1.0,0.0,3.0,1.0,0.0
12049560,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.9990000128746032,0.5410781502723694,0.4262930452823639,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8858510851860046,0.3303409814834595,0.3135431706905365,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.8230475783348083,0.2623521387577057,0.184658795595169,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7748161554336548,0.2186791598796844,0.2087531387805938,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.7446171641349792,0.1931947767734527,0.8771792054176331,285.6822509765625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858642578125,297.2508850097656,285.6809997558594,1.0,0.4537794589996338,1.0,1.0,0.0,1.0,-2.413450241088867,2.413445472717285,4.687836280936608e-06,1.866426944732666,0.9117871522903442,0.9117871522903442,0.0,92.53018188476562,85.0,20067.359375,-0.0,1183.0443115234375,1.0,283.1499938964844,284.94970703125,290.6420288085937,291.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18746.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599231362342834,1.0,0.0,0.0,2.668856143951416,2.6688690185546875,4.752736231239396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.72216796875,0.0,596.6167602539062,1895.4371337890625,0.0,1309.975830078125,0.66480553150177,1.0,0.0,3.0,1.0,0.0
12049620,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.9990000128746032,0.5425949096679688,0.4175269603729248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.894521176815033,0.3329818546772003,0.3159435391426086,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.8288134932518005,0.262886106967926,0.1849694550037384,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.781216561794281,0.2195258736610412,0.209467351436615,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.7494343519210815,0.1932181417942047,0.8767606616020203,285.6551513671875,285.2118530273437,293.9388122558594,287.65313720703125,293.9375915527344,297.2524108886719,285.6543273925781,1.0,0.4513818621635437,1.0,1.0,0.0,1.0,-2.4065165519714355,2.406511783599853,4.660649210563861e-06,1.860887050628662,0.9179145693778992,0.9179145693778992,0.0,90.10926055908205,88.0,20194.80078125,-0.0,1165.1207275390625,1.0,283.1499938964844,284.91265869140625,290.6617126464844,292.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,19520.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661626398563385,1.0,0.0,0.0,2.7416012287139893,2.741614580154419,5.015357373849838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.57568359375,0.0,645.27294921875,1895.4371337890625,0.0,1322.0830078125,0.6825406551361084,1.0,0.0,3.0,1.0,0.0
12049680,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.9990000128746032,0.5425949096679688,0.4175269603729248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.894521176815033,0.3329818546772003,0.3159435391426086,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.8288134932518005,0.262886106967926,0.1849694550037384,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.781216561794281,0.2195258736610412,0.209467351436615,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.7494343519210815,0.1932181417942047,0.8767606616020203,285.6551513671875,285.2118530273437,293.9388122558594,287.65313720703125,293.9375915527344,297.2524108886719,285.6543273925781,1.0,0.4513818621635437,1.0,1.0,0.0,1.0,-2.4065165519714355,2.406511783599853,4.660649210563861e-06,1.860887050628662,0.9179145693778992,0.9179145693778992,0.0,90.10926055908205,88.0,20194.80078125,-0.0,1165.1207275390625,1.0,283.1499938964844,284.91265869140625,290.6617126464844,292.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,19520.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661626398563385,1.0,0.0,0.0,2.7416012287139893,2.741614580154419,5.015357373849838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.57568359375,0.0,645.27294921875,1895.4371337890625,0.0,1322.0830078125,0.6825406551361084,1.0,0.0,3.0,1.0,0.0
12049740,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9990000128746032,0.5435133576393127,0.4139527976512909,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8995534777641296,0.3356239199638366,0.3183948993682861,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8315044641494751,0.263407826423645,0.1853088289499282,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7844785451889038,0.2203590422868728,0.2102221250534057,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7515290379524231,0.1932795345783233,0.8768532872200012,285.63250732421875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.253173828125,285.6318664550781,1.0,0.450831651687622,1.0,1.0,0.0,1.0,-2.406588792800904,2.4065840244293213,4.660857030103216e-06,1.860904574394226,0.9246976375579834,0.9246976375579834,0.0,89.22915649414062,91.0,20380.623046875,-0.0,1161.5968017578125,1.0,283.1499938964844,284.8779602050781,290.6862487792969,292.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,20391.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632864475250244,1.0,0.0,0.0,2.822140455245972,2.8221545219421387,5.314355462360254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.6318359375,0.0,702.1375732421875,1895.4371337890625,0.0,1333.9447021484375,0.7021123766899109,1.0,0.0,3.0,1.0,0.0
12049800,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9990000128746032,0.5435133576393127,0.4139527976512909,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8995534777641296,0.3356239199638366,0.3183948993682861,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8315044641494751,0.263407826423645,0.1853088289499282,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7844785451889038,0.2203590422868728,0.2102221250534057,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7515290379524231,0.1932795345783233,0.8768532872200012,285.63250732421875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.253173828125,285.6318664550781,1.0,0.450831651687622,1.0,1.0,0.0,1.0,-2.406588792800904,2.4065840244293213,4.660857030103216e-06,1.860904574394226,0.9246976375579834,0.9246976375579834,0.0,89.22915649414062,91.0,20380.623046875,-0.0,1161.5968017578125,1.0,283.1499938964844,284.8779602050781,290.6862487792969,292.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,20391.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632864475250244,1.0,0.0,0.0,2.822140455245972,2.8221545219421387,5.314355462360254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.6318359375,0.0,702.1375732421875,1895.4371337890625,0.0,1333.9447021484375,0.7021123766899109,1.0,0.0,3.0,1.0,0.0
12049860,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.9990000128746032,0.5433425307273865,0.4140191674232483,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.90191251039505,0.3382663130760193,0.3208822011947632,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8319642543792725,0.2639218866825104,0.1856681704521179,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7854272723197937,0.2211797535419464,0.2109996527433395,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7515536546707153,0.1933231800794601,0.8770833015441895,285.61285400390625,285.0741882324219,294.04986572265625,287.7030029296875,294.04852294921875,297.2528991699219,285.6123352050781,1.0,0.4516511559486389,1.0,1.0,0.0,1.0,-2.411295413970948,2.411290645599365,4.679060566559201e-06,1.8645353317260744,0.9321958422660828,0.9321958422660828,0.0,89.39509582519531,94.0,20604.6015625,-0.0,1167.68212890625,1.0,283.1499938964844,284.8451843261719,290.7148132324219,292.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,21328.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656395792961121,1.0,0.0,0.0,2.908086061477661,2.9081010818481445,5.642971814268094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.5693359375,0.0,766.3250122070312,1895.4371337890625,0.0,1350.8609619140625,0.7229421138763428,1.0,0.0,3.0,1.0,0.0
12049920,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.9990000128746032,0.5433425307273865,0.4140191674232483,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.90191251039505,0.3382663130760193,0.3208822011947632,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8319642543792725,0.2639218866825104,0.1856681704521179,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7854272723197937,0.2211797535419464,0.2109996527433395,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7515536546707153,0.1933231800794601,0.8770833015441895,285.61285400390625,285.0741882324219,294.04986572265625,287.7030029296875,294.04852294921875,297.2528991699219,285.6123352050781,1.0,0.4516511559486389,1.0,1.0,0.0,1.0,-2.411295413970948,2.411290645599365,4.679060566559201e-06,1.8645353317260744,0.9321958422660828,0.9321958422660828,0.0,89.39509582519531,94.0,20604.6015625,-0.0,1167.68212890625,1.0,283.1499938964844,284.8451843261719,290.7148132324219,292.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,21328.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656395792961121,1.0,0.0,0.0,2.908086061477661,2.9081010818481445,5.642971814268094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.5693359375,0.0,766.3250122070312,1895.4371337890625,0.0,1350.8609619140625,0.7229421138763428,1.0,0.0,3.0,1.0,0.0
12049980,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9990000128746032,0.5419597029685974,0.4168090224266052,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.9022462368011476,0.3409043550491333,0.3233924806118011,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8307483196258545,0.2644296586513519,0.1860423386096954,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7846304774284363,0.2219888865947723,0.2117924988269806,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7499863505363464,0.193324401974678,0.8772692084312439,285.59588623046875,285.0014343261719,294.1085205078125,287.7288513183594,294.1071472167969,297.25177001953125,285.5954895019531,1.0,0.4534648060798645,1.0,1.0,0.0,1.0,-2.419286012649536,2.419281244277954,4.710097073257202e-06,1.87072503566742,0.9404735565185548,0.9404735565185548,0.0,90.33797454833984,97.0,20856.2734375,-0.0,1180.78564453125,1.0,283.1499938964844,284.8143310546875,290.74481201171875,292.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,22307.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688609719276428,1.0,0.0,0.0,2.9978690147399902,2.99788498878479,5.996787422191119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.259765625,0.0,837.3141479492188,1895.4371337890625,0.0,1374.2130126953125,0.7446509003639221,1.0,0.0,3.0,1.0,0.0
12050040,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9990000128746032,0.5419597029685974,0.4168090224266052,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.9022462368011476,0.3409043550491333,0.3233924806118011,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8307483196258545,0.2644296586513519,0.1860423386096954,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7846304774284363,0.2219888865947723,0.2117924988269806,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7499863505363464,0.193324401974678,0.8772692084312439,285.59588623046875,285.0014343261719,294.1085205078125,287.7288513183594,294.1071472167969,297.25177001953125,285.5954895019531,1.0,0.4534648060798645,1.0,1.0,0.0,1.0,-2.419286012649536,2.419281244277954,4.710097073257202e-06,1.87072503566742,0.9404735565185548,0.9404735565185548,0.0,90.33797454833984,97.0,20856.2734375,-0.0,1180.78564453125,1.0,283.1499938964844,284.8143310546875,290.74481201171875,292.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,22307.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688609719276428,1.0,0.0,0.0,2.9978690147399902,2.99788498878479,5.996787422191119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.259765625,0.0,837.3141479492188,1895.4371337890625,0.0,1374.2130126953125,0.7446509003639221,1.0,0.0,3.0,1.0,0.0
12050100,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.9990000128746032,0.5408223867416382,0.4189908802509308,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.9018349647521972,0.3422205746173858,0.324654221534729,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.8296675682067871,0.2646813988685608,0.1862344592809677,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.7837371826171875,0.2223890423774719,0.2121933251619339,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.7487491369247437,0.1933056116104126,0.8773191571235657,285.5862731933594,284.9642333984375,294.1385192871094,287.741943359375,294.1371459960937,297.2509765625,285.5856018066406,1.0,0.4546540379524231,1.0,1.0,0.0,1.0,-2.424194574356079,2.424189805984497,4.7292214730987325e-06,1.874530792236328,0.9448961019515992,0.9448961019515992,0.0,91.03626251220705,97.0,20999.615234375,-0.0,1189.365966796875,1.0,283.1499938964844,284.7965087890625,290.7600402832031,292.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,22928.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707755923271179,1.0,0.0,0.0,3.0518908500671387,3.0519073009490967,6.214859809006157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.30419921875,0.0,882.2138671875,1895.4371337890625,0.0,1388.1964111328125,0.7549303770065308,1.0,0.0,3.0,1.0,0.0
12050160,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.9990000128746032,0.5394026041030884,0.4216062724590301,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9011086225509644,0.3435344398021698,0.325915664434433,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8283313512802124,0.2649317383766174,0.1864270716905594,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.782576322555542,0.222786083817482,0.2125939428806305,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7472668886184692,0.1932723224163055,0.8773204684257507,285.5812683105469,284.95001220703125,294.1689147949219,287.7550964355469,294.1675109863281,297.2500915527344,285.5809936523437,1.0,0.4559932649135589,1.0,1.0,0.0,1.0,-2.429565668106079,2.429560899734497,4.75019623991102e-06,1.878696084022522,0.9492247700691224,0.9492247700691224,0.0,91.8609848022461,100.0,21127.640625,-0.0,1199.0421142578125,1.0,283.1499938964844,284.7854309082031,290.7745666503906,292.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,23320.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727968454360962,1.0,0.0,0.0,3.0903007984161377,3.090317726135254,6.372280267896713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.8798828125,0.0,914.74609375,1895.4371337890625,0.0,1403.042724609375,0.7669564485549927,1.0,0.0,3.0,1.0,0.0
12050220,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.9990000128746032,0.5357930660247803,0.4278542101383209,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.8989494442939758,0.3461551666259765,0.3284447193145752,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.8250930309295654,0.2654291689395904,0.1868192106485366,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7796632647514343,0.22357177734375,0.2133991569280624,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.743760883808136,0.1931614130735397,0.8771840929985046,285.5690612792969,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2481689453125,285.56890869140625,1.0,0.459024965763092,1.0,1.0,0.0,1.0,-2.4413838386535645,2.4413790702819824,4.796516350324964e-06,1.8878611326217647,0.957380712032318,0.957380712032318,0.0,93.81642150878906,103.0,21411.556640625,-0.0,1221.0567626953125,1.0,283.1499938964844,284.75885009765625,290.8033447265625,292.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,24390.412109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771923899650574,1.0,0.0,0.0,3.183253049850464,3.1832709312438965,6.761384838682716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.92333984375,0.0,997.4889526367188,1895.4371337890625,0.0,1435.619384765625,0.7894058227539062,1.0,0.0,3.0,1.0,0.0
12050280,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.9990000128746032,0.5357930660247803,0.4278542101383209,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.8989494442939758,0.3461551666259765,0.3284447193145752,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.8250930309295654,0.2654291689395904,0.1868192106485366,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7796632647514343,0.22357177734375,0.2133991569280624,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.743760883808136,0.1931614130735397,0.8771840929985046,285.5690612792969,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.2481689453125,285.56890869140625,1.0,0.459024965763092,1.0,1.0,0.0,1.0,-2.4413838386535645,2.4413790702819824,4.796516350324964e-06,1.8878611326217647,0.957380712032318,0.957380712032318,0.0,93.81642150878906,103.0,21411.556640625,-0.0,1221.0567626953125,1.0,283.1499938964844,284.75885009765625,290.8033447265625,292.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,24390.412109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771923899650574,1.0,0.0,0.0,3.183253049850464,3.1832709312438965,6.761384838682716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.92333984375,0.0,997.4889526367188,1895.4371337890625,0.0,1435.619384765625,0.7894058227539062,1.0,0.0,3.0,1.0,0.0
