time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050340,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.9990000128746032,0.5312721729278564,0.4351347982883453,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8961139917373657,0.3487676680088043,0.3309769630432129,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8213115930557251,0.2659243047237396,0.1872177720069885,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7761983871459961,0.2243478596210479,0.2142062187194824,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7397459745407104,0.1929894685745239,0.8768299221992493,285.55914306640625,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2462463378906,285.5590515136719,1.0,0.4624045193195343,1.0,1.0,0.0,1.0,-2.454195261001587,2.454190492630005,4.846984666073695e-06,1.89779269695282,0.9654201865196228,0.9654201865196228,0.0,96.0953369140625,91.0,21703.49609375,-0.0,1245.8089599609375,1.0,283.1499938964844,284.7345275878906,290.8311767578125,292.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,25483.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818312406539917,1.0,0.0,0.0,3.2758262157440186,3.2758448123931885,7.160362542890653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.19677734375,0.0,1084.7427978515625,1895.4371337890625,0.0,1470.4249267578125,0.8117616772651672,1.0,0.0,3.0,1.0,0.0
12050400,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.9990000128746032,0.5312721729278564,0.4351347982883453,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8961139917373657,0.3487676680088043,0.3309769630432129,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.8213115930557251,0.2659243047237396,0.1872177720069885,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7761983871459961,0.2243478596210479,0.2142062187194824,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.7397459745407104,0.1929894685745239,0.8768299221992493,285.55914306640625,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2462463378906,285.5590515136719,1.0,0.4624045193195343,1.0,1.0,0.0,1.0,-2.454195261001587,2.454190492630005,4.846984666073695e-06,1.89779269695282,0.9654201865196228,0.9654201865196228,0.0,96.0953369140625,91.0,21703.49609375,-0.0,1245.8089599609375,1.0,283.1499938964844,284.7345275878906,290.8311767578125,292.27947998046875,293.1499938964844,293.1499938964844,283.1499938964844,25483.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818312406539917,1.0,0.0,0.0,3.2758262157440186,3.2758448123931885,7.160362542890653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.19677734375,0.0,1084.7427978515625,1895.4371337890625,0.0,1470.4249267578125,0.8117616772651672,1.0,0.0,3.0,1.0,0.0
12050460,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.9990000128746032,0.5274618268013,0.4301037490367889,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.901918351650238,0.3513332605361938,0.3333547115325928,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.824691116809845,0.2663815319538116,0.1875073611736297,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.7800817489624023,0.2250802665948867,0.2148591876029968,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.7421013116836548,0.1927407383918762,0.875548779964447,285.5429992675781,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2449645996094,285.54217529296875,1.0,0.4604376256465912,1.0,1.0,0.0,1.0,-2.4506218433380127,2.4506170749664307,4.833365437661996e-06,1.8952770233154297,0.9732210040092468,0.9732210040092468,0.0,94.69934844970705,79.0,21882.64453125,-0.0,1235.69580078125,1.0,283.1499938964844,284.7048645019531,290.8567199707031,292.3195495605469,293.1499938964844,293.1499938964844,283.1499938964844,26593.03125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863439679145813,1.0,0.0,0.0,3.367422342300415,3.3674418926239014,7.566385420432198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.05224609375,0.0,1175.9896240234375,1895.4371337890625,0.0,1504.6939697265625,0.8338824510574341,1.0,0.0,3.0,1.0,0.0
12050520,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.9990000128746032,0.5274618268013,0.4301037490367889,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.901918351650238,0.3513332605361938,0.3333547115325928,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.824691116809845,0.2663815319538116,0.1875073611736297,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.7800817489624023,0.2250802665948867,0.2148591876029968,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.7421013116836548,0.1927407383918762,0.875548779964447,285.5429992675781,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.2449645996094,285.54217529296875,1.0,0.4604376256465912,1.0,1.0,0.0,1.0,-2.4506218433380127,2.4506170749664307,4.833365437661996e-06,1.8952770233154297,0.9732210040092468,0.9732210040092468,0.0,94.69934844970705,79.0,21882.64453125,-0.0,1235.69580078125,1.0,283.1499938964844,284.7048645019531,290.8567199707031,292.3195495605469,293.1499938964844,293.1499938964844,283.1499938964844,26593.03125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863439679145813,1.0,0.0,0.0,3.367422342300415,3.3674418926239014,7.566385420432198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.05224609375,0.0,1175.9896240234375,1895.4371337890625,0.0,1504.6939697265625,0.8338824510574341,1.0,0.0,3.0,1.0,0.0
12050580,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5268198847770691,0.4149131178855896,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.916046380996704,0.3538623750209808,0.3355920612812042,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8342300653457642,0.2668118178844452,0.1877004206180572,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7903958559036255,0.2257874459028244,0.2153812050819397,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.7501355409622192,0.1925342828035354,0.8738210201263428,285.5189208984375,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2452087402344,285.51776123046875,1.0,0.4548025131225586,1.0,1.0,0.0,1.0,-2.433852434158325,2.433847665786743,4.767635800817516e-06,1.8823721408844,0.9806392192840576,0.9806392192840576,0.0,90.35460662841795,82.0,21956.185546875,-0.0,1197.802001953125,1.0,283.1499938964844,284.6697082519531,290.8766784667969,292.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,27717.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689576268196106,1.0,0.0,0.0,3.457465171813965,3.4574859142303467,7.976436791068409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.0283203125,0.0,1270.6258544921875,1895.4371337890625,0.0,1529.481689453125,0.8556371927261353,1.0,0.0,3.0,1.0,0.0
12050640,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5268198847770691,0.4149131178855896,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.916046380996704,0.3538623750209808,0.3355920612812042,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8342300653457642,0.2668118178844452,0.1877004206180572,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7903958559036255,0.2257874459028244,0.2153812050819397,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.7501355409622192,0.1925342828035354,0.8738210201263428,285.5189208984375,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2452087402344,285.51776123046875,1.0,0.4548025131225586,1.0,1.0,0.0,1.0,-2.433852434158325,2.433847665786743,4.767635800817516e-06,1.8823721408844,0.9806392192840576,0.9806392192840576,0.0,90.35460662841795,82.0,21956.185546875,-0.0,1197.802001953125,1.0,283.1499938964844,284.6697082519531,290.8766784667969,292.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,27717.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689576268196106,1.0,0.0,0.0,3.457465171813965,3.4574859142303467,7.976436791068409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.0283203125,0.0,1270.6258544921875,1895.4371337890625,0.0,1529.481689453125,0.8556371927261353,1.0,0.0,3.0,1.0,0.0
12050700,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.9990000128746032,0.527501106262207,0.4093066751956939,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.9220677018165588,0.3551372289657593,0.3367318511009216,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.8379458785057068,0.2670372426509857,0.1878134757280349,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.7944552302360535,0.2261531949043274,0.2156658321619033,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.7532729506492615,0.1924917995929718,0.8732666969299316,285.50567626953125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.2458801269531,285.5047302246094,1.0,0.4531727731227875,1.0,1.0,0.0,1.0,-2.428285837173462,2.42828106880188,4.745557362184627e-06,1.877896070480347,0.984208881855011,0.984208881855011,0.0,88.798583984375,82.0,22013.71484375,-0.0,1184.866943359375,1.0,283.1499938964844,284.6508178710937,290.88580322265625,292.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,28411.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905606389045715,1.0,0.0,0.0,3.5097475051879883,3.5097689628601074,8.219493565775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.095703125,0.0,1328.06201171875,1895.4371337890625,0.0,1537.070556640625,0.8654980659484863,1.0,0.0,3.0,1.0,0.0
12050760,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9990000128746032,0.5281698703765869,0.4054861664772033,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.9266879558563232,0.356426328420639,0.3379008769989013,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8406094908714294,0.2672737836837768,0.1879469752311706,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7974141836166382,0.2265301495790481,0.2159794569015503,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7554870843887329,0.1924845576286316,0.8729833364486694,285.49871826171875,284.95001220703125,294.4865417480469,287.8868713378906,294.48504638671875,297.2465515136719,285.4981994628906,1.0,0.4520794153213501,1.0,1.0,0.0,1.0,-2.4252939224243164,2.4252891540527344,4.733763944386737e-06,1.8755176067352293,0.9877957105636596,0.9877957105636596,0.0,87.77708435058594,85.0,22076.740234375,-0.0,1177.170654296875,1.0,283.1499938964844,284.6393737792969,290.89556884765625,292.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,28847.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912634968757629,1.0,0.0,0.0,3.545696973800659,3.5457186698913574,8.388735750486376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.35888671875,0.0,1368.2088623046875,1895.4371337890625,0.0,1542.5,0.8769623637199402,1.0,0.0,3.0,1.0,0.0
12050820,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.5290116667747498,0.4013198018074035,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.9329981207847596,0.3590410351753235,0.3403098583221435,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.843805730342865,0.267774373292923,0.1882599741220474,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8011174201965332,0.2273101210594177,0.2166678309440612,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7580150961875916,0.1925247311592102,0.8729063272476196,285.48590087890625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.2477111816406,285.48565673828125,1.0,0.4512784779071808,1.0,1.0,0.0,1.0,-2.424288034439087,2.424283266067505,4.7296261982410215e-06,1.874624490737915,0.9948378205299376,0.9948378205299376,0.0,86.74368286132812,88.0,22253.38671875,-0.0,1171.7386474609375,1.0,283.1499938964844,284.6152648925781,290.91973876953125,292.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,29977.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69268798828125,1.0,0.0,0.0,3.6321635246276855,3.6321864128112793,8.802866204860038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.10498046875,0.0,1468.57080078125,1895.4371337890625,0.0,1553.532470703125,0.8978625535964966,1.0,0.0,3.0,1.0,0.0
12050880,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.5290116667747498,0.4013198018074035,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.9329981207847596,0.3590410351753235,0.3403098583221435,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.843805730342865,0.267774373292923,0.1882599741220474,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8011174201965332,0.2273101210594177,0.2166678309440612,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7580150961875916,0.1925247311592102,0.8729063272476196,285.48590087890625,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.2477111816406,285.48565673828125,1.0,0.4512784779071808,1.0,1.0,0.0,1.0,-2.424288034439087,2.424283266067505,4.7296261982410215e-06,1.874624490737915,0.9948378205299376,0.9948378205299376,0.0,86.74368286132812,88.0,22253.38671875,-0.0,1171.7386474609375,1.0,283.1499938964844,284.6152648925781,290.91973876953125,292.4037780761719,293.1499938964844,293.1499938964844,283.1499938964844,29977.08984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69268798828125,1.0,0.0,0.0,3.6321635246276855,3.6321864128112793,8.802866204860038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.10498046875,0.0,1468.57080078125,1895.4371337890625,0.0,1553.532470703125,0.8978625535964966,1.0,0.0,3.0,1.0,0.0
12050940,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9990000128746032,0.5288428664207458,0.4008879959583282,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.936018168926239,0.361692726612091,0.3427920639514923,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8446090817451477,0.2683050632476806,0.188621312379837,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8023630976676941,0.2281163930892944,0.2174185514450073,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7583496570587158,0.1925828158855438,0.8731428980827332,285.4776611328125,284.95001220703125,294.6155700683594,287.9369506835937,294.61407470703125,297.2483215332031,285.4776306152344,1.0,0.4519167244434356,1.0,1.0,0.0,1.0,-2.4283676147460938,2.428362846374512,4.7453390834562015e-06,1.877674221992493,1.0,1.0,0.0,86.76770782470703,91.0,22465.423828125,-0.0,1176.56396484375,1.0,283.1499938964844,284.5953674316406,290.9474792480469,292.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31134.076171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947712302207947,1.0,0.0,0.0,3.716518878936768,3.7165427207946777,9.21649871088448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.55517578125,0.0,1571.3697509765625,1895.4371337890625,0.0,1569.7352294921875,0.9182514548301696,1.0,0.0,3.0,1.0,0.0
12051000,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9990000128746032,0.5288428664207458,0.4008879959583282,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.936018168926239,0.361692726612091,0.3427920639514923,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8446090817451477,0.2683050632476806,0.188621312379837,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8023630976676941,0.2281163930892944,0.2174185514450073,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7583496570587158,0.1925828158855438,0.8731428980827332,285.4776611328125,284.95001220703125,294.6155700683594,287.9369506835937,294.61407470703125,297.2483215332031,285.4776306152344,1.0,0.4519167244434356,1.0,1.0,0.0,1.0,-2.4283676147460938,2.428362846374512,4.7453390834562015e-06,1.877674221992493,1.0,1.0,0.0,86.76770782470703,91.0,22465.423828125,-0.0,1176.56396484375,1.0,283.1499938964844,284.5953674316406,290.9474792480469,292.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,31134.076171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947712302207947,1.0,0.0,0.0,3.716518878936768,3.7165427207946777,9.21649871088448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.55517578125,0.0,1571.3697509765625,1895.4371337890625,0.0,1569.7352294921875,0.9182514548301696,1.0,0.0,3.0,1.0,0.0
12051060,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.9990000128746032,0.5275365114212036,0.4032839238643646,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9365264773368835,0.3643697798252105,0.3453260958194732,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8435766696929932,0.2688603103160858,0.1890196353197097,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8017299175262451,0.2289413064718246,0.2182144373655319,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7569631338119507,0.1926244497299194,0.87345951795578,285.47430419921875,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2483215332031,285.4745483398437,1.0,0.4536110758781433,1.0,1.0,0.0,1.0,-2.436102867126465,2.436098098754883,4.775387424160726e-06,1.8835529088974,1.0,1.0,0.0,87.58362579345703,94.0,22698.712890625,-0.0,1188.9478759765625,1.0,283.1499938964844,284.58074951171875,290.9753112792969,292.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,32423.978515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976943016052246,1.0,0.0,0.0,3.7927753925323486,3.792800188064575,9.59859221438819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.13134765625,0.0,1670.0872802734375,1895.4371337890625,0.0,1592.604736328125,0.9369068145751952,1.0,0.0,3.0,1.0,0.0
12051120,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.9990000128746032,0.5275365114212036,0.4032839238643646,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9365264773368835,0.3643697798252105,0.3453260958194732,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8435766696929932,0.2688603103160858,0.1890196353197097,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8017299175262451,0.2289413064718246,0.2182144373655319,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7569631338119507,0.1926244497299194,0.87345951795578,285.47430419921875,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2483215332031,285.4745483398437,1.0,0.4536110758781433,1.0,1.0,0.0,1.0,-2.436102867126465,2.436098098754883,4.775387424160726e-06,1.8835529088974,1.0,1.0,0.0,87.58362579345703,94.0,22698.712890625,-0.0,1188.9478759765625,1.0,283.1499938964844,284.58074951171875,290.9753112792969,292.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,32423.978515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976943016052246,1.0,0.0,0.0,3.7927753925323486,3.792800188064575,9.59859221438819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.13134765625,0.0,1670.0872802734375,1895.4371337890625,0.0,1592.604736328125,0.9369068145751952,1.0,0.0,3.0,1.0,0.0
12051180,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.9990000128746032,0.5251278877258301,0.407774418592453,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.9352074265480042,0.3670662045478821,0.3478997647762298,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8412284255027771,0.2694379985332489,0.1894489228725433,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7997338771820068,0.2297811061143875,0.2190453559160232,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.754322350025177,0.1926355212926864,0.873747706413269,285.4745178222656,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2478942871094,285.4748840332031,1.0,0.4560743570327759,1.0,1.0,0.0,1.0,-2.4464480876922607,2.4464433193206787,4.815789452550234e-06,1.891447901725769,1.0,1.0,0.0,88.99325561523438,97.0,22948.125,-0.0,1206.9493408203125,1.0,283.1499938964844,284.5697631835937,291.00146484375,292.5257568359375,293.1499938964844,293.1499938964844,283.04998779296875,33647.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012761831283569,1.0,0.0,0.0,3.863667488098145,3.863693237304688,9.960766647054695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97216796875,0.0,1765.4974365234375,1895.4371337890625,0.0,1620.8392333984375,0.9532786011695862,1.0,0.0,3.0,1.0,0.0
12051240,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.9990000128746032,0.5251278877258301,0.407774418592453,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.9352074265480042,0.3670662045478821,0.3478997647762298,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8412284255027771,0.2694379985332489,0.1894489228725433,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7997338771820068,0.2297811061143875,0.2190453559160232,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.754322350025177,0.1926355212926864,0.873747706413269,285.4745178222656,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2478942871094,285.4748840332031,1.0,0.4560743570327759,1.0,1.0,0.0,1.0,-2.4464480876922607,2.4464433193206787,4.815789452550234e-06,1.891447901725769,1.0,1.0,0.0,88.99325561523438,97.0,22948.125,-0.0,1206.9493408203125,1.0,283.1499938964844,284.5697631835937,291.00146484375,292.5257568359375,293.1499938964844,293.1499938964844,283.04998779296875,33647.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012761831283569,1.0,0.0,0.0,3.863667488098145,3.863693237304688,9.960766647054695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97216796875,0.0,1765.4974365234375,1895.4371337890625,0.0,1620.8392333984375,0.9532786011695862,1.0,0.0,3.0,1.0,0.0
12051300,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.9990000128746032,0.5233866572380066,0.4106750190258026,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.933965802192688,0.3683353364467621,0.3491745889186859,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.8396427631378174,0.2696604430675506,0.1896582245826721,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7983049750328064,0.2301505804061889,0.2194562256336212,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.7526097297668457,0.1925795227289199,0.8737992644309998,285.4193420410156,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.24688720703125,285.4153137207031,1.0,0.4575213491916656,1.0,1.0,0.0,1.0,-2.452270984649658,2.452266216278076,4.838628228753805e-06,1.895902395248413,1.0,1.0,0.0,89.88383483886719,97.0,23268.75390625,-0.0,1217.5489501953125,1.0,283.0648193359375,284.497802734375,291.03863525390625,292.6066589355469,293.1499938964844,293.1499938964844,283.04998779296875,34257.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070046663284302,1.0,0.0,0.0,3.8985304832458496,3.898556709289551,1.014133545140794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9873046875,0.0,1813.7218017578125,1895.4371337890625,0.0,1666.46533203125,0.9599042534828186,1.0,0.0,3.0,1.0,0.0
12051360,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.9990000128746032,0.5212043523788452,0.414150059223175,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.932120442390442,0.3695061802864074,0.3503397703170776,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8376160860061646,0.2697960138320923,0.1897976100444793,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.7964221835136414,0.2304501235485077,0.2197955548763275,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7504880428314209,0.1924443989992141,0.8734934329986572,285.4023742675781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.24481201171875,285.4022216796875,1.0,0.4590635597705841,1.0,1.0,0.0,1.0,-2.4580535888671875,2.458048820495605,4.861363777308725e-06,1.900326371192932,1.0,1.0,0.0,90.91952514648438,100.0,23395.361328125,-0.0,1228.75439453125,1.0,283.0520324707031,284.4790344238281,291.0466003417969,292.61053466796875,293.1499938964844,293.1499938964844,282.75,34650.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111396193504333,1.0,0.0,0.0,3.920858144760132,3.920884609222412,1.0257831490889655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.853515625,0.0,1845.0635986328125,1895.4371337890625,0.0,1699.7496337890625,0.9652169942855836,1.0,0.0,3.0,1.0,0.0
12051420,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9990000128746032,0.5146982073783875,0.4229200184345245,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9264399409294128,0.3711377680301666,0.3521869480609894,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8321079611778259,0.2694452404975891,0.189765065908432,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7911430597305298,0.2305559068918228,0.2201429903507232,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7448868751525879,0.1916708946228027,0.8712374567985535,285.1792297363281,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.23443603515625,285.177978515625,1.0,0.4622980952262878,1.0,1.0,0.0,1.0,-2.468479633331299,2.4684746265411377,4.902511591353687e-06,1.9083114862442017,1.0,1.0,0.0,93.4325714111328,88.0,24215.470703125,-0.0,1251.7962646484375,1.0,282.75604248046875,284.2230834960937,291.1094665527344,292.7532958984375,293.1499938964844,293.1499938964844,282.45001220703125,35193.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325732111930847,1.0,0.0,0.0,3.951460838317871,3.9514877796173096,1.0418583542559643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7490234375,0.0,1888.6044921875,1895.4371337890625,0.0,1876.67919921875,0.9724977612495422,1.0,0.0,3.0,1.0,0.0
12051480,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9990000128746032,0.5146982073783875,0.4229200184345245,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9264399409294128,0.3711377680301666,0.3521869480609894,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8321079611778259,0.2694452404975891,0.189765065908432,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7911430597305298,0.2305559068918228,0.2201429903507232,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7448868751525879,0.1916708946228027,0.8712374567985535,285.1792297363281,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.23443603515625,285.177978515625,1.0,0.4622980952262878,1.0,1.0,0.0,1.0,-2.468479633331299,2.4684746265411377,4.902511591353687e-06,1.9083114862442017,1.0,1.0,0.0,93.4325714111328,88.0,24215.470703125,-0.0,1251.7962646484375,1.0,282.75604248046875,284.2230834960937,291.1094665527344,292.7532958984375,293.1499938964844,293.1499938964844,282.45001220703125,35193.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325732111930847,1.0,0.0,0.0,3.951460838317871,3.9514877796173096,1.0418583542559643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7490234375,0.0,1888.6044921875,1895.4371337890625,0.0,1876.67919921875,0.9724977612495422,1.0,0.0,3.0,1.0,0.0
12051540,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.5073243975639343,0.420617401599884,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9294469356536864,0.372091680765152,0.3531941473484039,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8327131867408752,0.2684955894947052,0.1891731321811676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7922385931015015,0.230132445693016,0.2198288887739181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7446378469467163,0.1902998387813568,0.865576446056366,284.9610595703125,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2196960449219,284.9591979980469,1.0,0.4599239528179168,1.0,1.0,0.0,1.0,-2.459057092666626,2.459052324295044,4.865446499024984e-06,1.9011632204055784,0.999897301197052,0.999897301197052,0.0,92.55499267578124,76.0,25013.208984375,-0.0,1236.79150390625,1.0,282.4559936523437,283.9647521972656,291.123291015625,292.8277282714844,293.1499938964844,293.1499938964844,282.1499938964844,35521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522559762001038,1.0,0.0,0.0,3.969680786132813,3.969707727432251,1.051488197845174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.05419921875,0.0,1914.8685302734373,1895.4371337890625,0.0,2045.0,0.9768311977386476,1.0,0.0,3.0,1.0,0.0
12051600,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.5073243975639343,0.420617401599884,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9294469356536864,0.372091680765152,0.3531941473484039,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8327131867408752,0.2684955894947052,0.1891731321811676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7922385931015015,0.230132445693016,0.2198288887739181,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7446378469467163,0.1902998387813568,0.865576446056366,284.9610595703125,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2196960449219,284.9591979980469,1.0,0.4599239528179168,1.0,1.0,0.0,1.0,-2.459057092666626,2.459052324295044,4.865446499024984e-06,1.9011632204055784,0.999897301197052,0.999897301197052,0.0,92.55499267578124,76.0,25013.208984375,-0.0,1236.79150390625,1.0,282.4559936523437,283.9647521972656,291.123291015625,292.8277282714844,293.1499938964844,293.1499938964844,282.1499938964844,35521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522559762001038,1.0,0.0,0.0,3.969680786132813,3.969707727432251,1.051488197845174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.05419921875,0.0,1914.8685302734373,1895.4371337890625,0.0,2045.0,0.9768311977386476,1.0,0.0,3.0,1.0,0.0
12051660,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9990000128746032,0.5022913217544556,0.4085479974746704,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9405165314674376,0.3727067112922668,0.3537282049655914,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8390794992446899,0.2672659456729889,0.1882738620042801,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7992937564849854,0.229431465268135,0.219108834862709,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7494391798973083,0.1886686235666275,0.8579229116439819,284.74395751953125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2049560546875,284.7417297363281,1.0,0.4535984992980957,1.0,1.0,0.0,1.0,-2.434068441390991,2.434063673019409,4.767045993503416e-06,1.8817797899246216,0.995370864868164,0.995370864868164,0.0,88.77637481689453,64.0,25731.87109375,-0.0,1191.5052490234375,1.0,282.1559143066406,283.7054748535156,291.1223449707031,292.8744201660156,293.1499938964844,293.1499938964844,281.8500061035156,35838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677614688873291,1.0,0.0,0.0,3.976500272750856,3.976527452468872,1.0551041214057475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.79931640625,0.0,1926.3447265625,1895.4371337890625,0.0,2180.985595703125,0.9785628914833068,1.0,0.0,3.0,1.0,0.0
12051720,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9990000128746032,0.5022913217544556,0.4085479974746704,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9405165314674376,0.3727067112922668,0.3537282049655914,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8390794992446899,0.2672659456729889,0.1882738620042801,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7992937564849854,0.229431465268135,0.219108834862709,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7494391798973083,0.1886686235666275,0.8579229116439819,284.74395751953125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2049560546875,284.7417297363281,1.0,0.4535984992980957,1.0,1.0,0.0,1.0,-2.434068441390991,2.434063673019409,4.767045993503416e-06,1.8817797899246216,0.995370864868164,0.995370864868164,0.0,88.77637481689453,64.0,25731.87109375,-0.0,1191.5052490234375,1.0,282.1559143066406,283.7054748535156,291.1223449707031,292.8744201660156,293.1499938964844,293.1499938964844,281.8500061035156,35838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677614688873291,1.0,0.0,0.0,3.976500272750856,3.976527452468872,1.0551041214057475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.79931640625,0.0,1926.3447265625,1895.4371337890625,0.0,2180.985595703125,0.9785628914833068,1.0,0.0,3.0,1.0,0.0
12051780,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.9990000128746032,0.5002408623695374,0.3888163268566131,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.9580883979797364,0.3731048703193664,0.3539679050445556,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.8508486151695251,0.2658677101135254,0.1871924847364425,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.8115595579147339,0.2285639196634292,0.218142881989479,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.7591484785079956,0.1870007514953613,0.8495734333992004,284.52490234375,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.19140625,284.5223693847656,1.0,0.4442841708660126,1.0,1.0,0.0,1.0,-2.3981683254241943,2.3981635570526123,4.627410817192867e-06,1.8538864850997925,0.9879111647605896,0.9879111647605896,0.0,82.96001434326172,82.0,26421.609375,-0.0,1126.3438720703125,1.0,281.8559265136719,283.4485168457031,291.12274169921875,292.9162292480469,293.1499938964844,293.1499938964844,281.54998779296875,36121.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799146175384521,1.0,0.0,0.0,3.972845315933228,3.972872734069824,1.053165419762081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.19677734375,0.0,1923.879150390625,1895.4371337890625,0.0,2289.37353515625,0.9779056310653688,1.0,0.0,3.0,1.0,0.0
12051840,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.9990000128746032,0.5002408623695374,0.3888163268566131,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248413085937,0.9580883979797364,0.3731048703193664,0.3539679050445556,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.8508486151695251,0.2658677101135254,0.1871924847364425,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5256042480469,0.8115595579147339,0.2285639196634292,0.218142881989479,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.7591484785079956,0.1870007514953613,0.8495734333992004,284.52490234375,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.19140625,284.5223693847656,1.0,0.4442841708660126,1.0,1.0,0.0,1.0,-2.3981683254241943,2.3981635570526123,4.627410817192867e-06,1.8538864850997925,0.9879111647605896,0.9879111647605896,0.0,82.96001434326172,82.0,26421.609375,-0.0,1126.3438720703125,1.0,281.8559265136719,283.4485168457031,291.12274169921875,292.9162292480469,293.1499938964844,293.1499938964844,281.54998779296875,36121.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799146175384521,1.0,0.0,0.0,3.972845315933228,3.972872734069824,1.053165419762081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.19677734375,0.0,1923.879150390625,1895.4371337890625,0.0,2289.37353515625,0.9779056310653688,1.0,0.0,3.0,1.0,0.0
12051900,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.9990000128746032,0.4997593462467193,0.386627048254013,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.9601624011993408,0.3732922077178955,0.3541499376296997,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37158203125,0.8516821265220642,0.2651679515838623,0.1867035180330276,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8125407695770264,0.2281292378902435,0.2177234888076782,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752746582031,0.7594929933547974,0.1862275302410125,0.8459581136703491,284.3695068359375,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.1853332519531,284.35797119140625,1.0,0.4432874619960785,1.0,1.0,0.0,1.0,-2.390293836593628,2.390289306640625,4.596322924044216e-06,1.84736442565918,0.9825420379638672,0.9825420379638672,0.0,82.18994903564453,82.0,27254.76171875,-0.0,1114.36279296875,1.0,281.5933532714844,283.25177001953125,291.1570129394531,293.0429382324219,293.1499938964844,293.1499938964844,281.54998779296875,36265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883070707321167,1.0,0.0,0.0,3.967406034469605,3.967433452606201,1.0502835721126758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.69677734375,0.0,1917.9625244140625,1895.4371337890625,0.0,2365.03515625,0.9767388701438904,1.0,0.0,3.0,1.0,0.0
12051960,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9990000128746032,0.4980310797691345,0.3903249204158783,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9570962190628052,0.3734387159347534,0.3543035089969635,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.8483452796936035,0.264433205127716,0.1862061023712158,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.8095154166221619,0.2276672720909118,0.2173116207122802,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212280273437,0.7561308145523071,0.185440257191658,0.8425445556640625,284.3206481933594,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.1784362792969,284.3197021484375,1.0,0.4440625607967376,1.0,1.0,0.0,1.0,-2.3897175788879395,2.3897128105163574,4.593766789184883e-06,1.8467329740524288,0.9778020977973938,0.9778020977973938,0.0,83.01570129394531,100.0,27347.763671875,-0.0,1117.0841064453125,1.0,281.5558776855469,283.2084045410156,291.13189697265625,292.9727478027344,293.1499938964844,293.1499938964844,281.25,36388.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908820509910583,1.0,0.0,0.0,3.9593002796173096,3.959327459335327,1.045996327775356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.8466796875,0.0,1908.4273681640625,1895.4371337890625,0.0,2388.37158203125,0.9750068187713624,1.0,0.0,3.0,1.0,0.0
12052020,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13629150390625,0.9990000128746032,0.490029513835907,0.4096038043498993,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.9406378269195556,0.3737199008464813,0.3547621071338653,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.8342640399932861,0.262963593006134,0.1853227913379669,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7954651117324829,0.2267350405454635,0.2166225910186767,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.7427451014518738,0.183767169713974,0.836125373840332,284.1363220214844,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1640625,284.1361999511719,1.0,0.4500790536403656,1.0,1.0,0.0,1.0,-2.403813600540161,2.403808832168579,4.647544301406015e-06,1.8573702573776243,0.9653847217559814,0.9653847217559814,0.0,88.02220153808594,103.0,28458.619140625,-0.0,1153.484130859375,1.0,281.25604248046875,282.98504638671875,291.1514892578125,293.0537414550781,293.1499938964844,293.1499938964844,280.95001220703125,36647.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033773303031921,1.0,0.0,0.0,3.93619155883789,3.936218500137329,1.0338219453842612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.46142578125,0.0,1880.7156982421875,1895.4371337890625,0.0,2502.343505859375,0.9699485301971436,1.0,0.0,3.0,1.0,0.0
12052080,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13629150390625,0.9990000128746032,0.490029513835907,0.4096038043498993,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.9406378269195556,0.3737199008464813,0.3547621071338653,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.8342640399932861,0.262963593006134,0.1853227913379669,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7954651117324829,0.2267350405454635,0.2166225910186767,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.7427451014518738,0.183767169713974,0.836125373840332,284.1363220214844,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1640625,284.1361999511719,1.0,0.4500790536403656,1.0,1.0,0.0,1.0,-2.403813600540161,2.403808832168579,4.647544301406015e-06,1.8573702573776243,0.9653847217559814,0.9653847217559814,0.0,88.02220153808594,103.0,28458.619140625,-0.0,1153.484130859375,1.0,281.25604248046875,282.98504638671875,291.1514892578125,293.0537414550781,293.1499938964844,293.1499938964844,280.95001220703125,36647.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033773303031921,1.0,0.0,0.0,3.93619155883789,3.936218500137329,1.0338219453842612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.46142578125,0.0,1880.7156982421875,1895.4371337890625,0.0,2502.343505859375,0.9699485301971436,1.0,0.0,3.0,1.0,0.0
12052140,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.9990000128746032,0.4773395359516144,0.4278779029846191,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.9252235889434814,0.3738645911216736,0.3551161885261535,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564819335937,0.8217203617095947,0.261406809091568,0.1843888759613037,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565734863281,0.7826991081237793,0.2257021218538284,0.2158555090427398,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9567565917969,0.7306362986564636,0.1817464679479599,0.8283632397651672,283.95635986328125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1488952636719,283.9559326171875,1.0,0.4549653232097626,1.0,1.0,0.0,1.0,-2.414834976196289,2.414830207824707,4.690322384703904e-06,1.8659567832946773,0.9506211280822754,0.9506211280822754,0.0,92.91197967529295,106.0,29530.22265625,-0.0,1186.2301025390625,1.0,280.95623779296875,282.7657165527344,291.1710205078125,293.1404724121094,293.1499938964844,293.1499938964844,280.6499938964844,36921.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179002404212952,1.0,0.0,0.0,3.903061389923096,3.903088092803955,1.0164922059630044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.69287109375,0.0,1840.7303466796875,1895.4371337890625,0.0,2636.127685546875,0.9626461267471312,1.0,0.0,3.0,1.0,0.0
