time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052200,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.9990000128746032,0.4773395359516144,0.4278779029846191,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.9252235889434814,0.3738645911216736,0.3551161885261535,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564819335937,0.8217203617095947,0.261406809091568,0.1843888759613037,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565734863281,0.7826991081237793,0.2257021218538284,0.2158555090427398,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9567565917969,0.7306362986564636,0.1817464679479599,0.8283632397651672,283.95635986328125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1488952636719,283.9559326171875,1.0,0.4549653232097626,1.0,1.0,0.0,1.0,-2.414834976196289,2.414830207824707,4.690322384703904e-06,1.8659567832946773,0.9506211280822754,0.9506211280822754,0.0,92.91197967529295,106.0,29530.22265625,-0.0,1186.2301025390625,1.0,280.95623779296875,282.7657165527344,291.1710205078125,293.1404724121094,293.1499938964844,293.1499938964844,280.6499938964844,36921.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179002404212952,1.0,0.0,0.0,3.903061389923096,3.903088092803955,1.0164922059630044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.69287109375,0.0,1840.7303466796875,1895.4371337890625,0.0,2636.127685546875,0.9626461267471312,1.0,0.0,3.0,1.0,0.0
12052260,296.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.978139102458954,0.4660338759422302,0.4219517111778259,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.9020889401435852,0.3737399280071258,0.3553924560546875,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.8021774291992188,0.2596687376499176,0.1834522634744644,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.763828694820404,0.2244706004858017,0.2150665521621704,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.760009765625,0.7125499248504639,0.179357573390007,0.8195225596427917,283.759033203125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.1341552734375,283.7572326660156,1.0,0.4577977955341339,1.0,1.0,0.0,1.0,-2.395381689071656,2.3953771591186523,4.6155146264936775e-06,1.8511029481887813,0.9331455230712892,0.9331455230712892,0.0,100.28765106201172,109.0,30364.142578125,-0.0,1193.9324951171875,1.0,280.6565246582031,282.53961181640625,291.1800231933594,293.2095947265625,293.1499938964844,293.1499938964844,280.3500061035156,37241.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326612710952759,1.0,0.0,0.0,3.858311414718628,3.858337879180908,9.933169167197775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.404296875,0.0,1787.330078125,1895.4371337890625,0.0,2773.233154296875,0.9527683854103088,1.0,0.0,3.0,1.0,0.0
12052320,296.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.978139102458954,0.4660338759422302,0.4219517111778259,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.9020889401435852,0.3737399280071258,0.3553924560546875,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.8021774291992188,0.2596687376499176,0.1834522634744644,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.763828694820404,0.2244706004858017,0.2150665521621704,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.760009765625,0.7125499248504639,0.179357573390007,0.8195225596427917,283.759033203125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.1341552734375,283.7572326660156,1.0,0.4577977955341339,1.0,1.0,0.0,1.0,-2.395381689071656,2.3953771591186523,4.6155146264936775e-06,1.8511029481887813,0.9331455230712892,0.9331455230712892,0.0,100.28765106201172,109.0,30364.142578125,-0.0,1193.9324951171875,1.0,280.6565246582031,282.53961181640625,291.1800231933594,293.2095947265625,293.1499938964844,293.1499938964844,280.3500061035156,37241.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326612710952759,1.0,0.0,0.0,3.858311414718628,3.858337879180908,9.933169167197775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.404296875,0.0,1787.330078125,1895.4371337890625,0.0,2773.233154296875,0.9527683854103088,1.0,0.0,3.0,1.0,0.0
12052380,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574951171875,0.9567990899086,0.4582973420619964,0.4148100614547729,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5576477050781,0.8868049383163452,0.3734002113342285,0.3553715646266937,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5579833984375,0.7869926691055298,0.2577964961528778,0.1823562979698181,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.7503774166107178,0.2230981886386871,0.2140545845031738,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585632324219,0.6973708868026733,0.176953375339508,0.8098951578140259,283.55767822265625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.12066650390625,283.55615234375,1.0,0.459166944026947,1.0,1.0,0.0,1.0,-2.372677087783813,2.3726725578308105,4.528261797531741e-06,1.8333677053451536,0.9129258394241332,0.9129258394241332,0.0,106.07312774658205,112.0,31109.1953125,-0.0,1191.3004150390625,1.0,280.3568725585937,282.3157043457031,291.1766967773437,293.2545166015625,293.1499938964844,293.1499938964844,280.04998779296875,37626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845341145992279,1.0,0.0,0.0,3.799337148666382,3.799362897872925,9.631833108869614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.72265625,0.0,1718.4139404296875,1895.4371337890625,0.0,2891.656005859375,0.9397662281990052,1.0,0.0,3.0,1.0,0.0
12052440,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574951171875,0.9567990899086,0.4582973420619964,0.4148100614547729,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5576477050781,0.8868049383163452,0.3734002113342285,0.3553715646266937,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5579833984375,0.7869926691055298,0.2577964961528778,0.1823562979698181,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.7503774166107178,0.2230981886386871,0.2140545845031738,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585632324219,0.6973708868026733,0.176953375339508,0.8098951578140259,283.55767822265625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.12066650390625,283.55615234375,1.0,0.459166944026947,1.0,1.0,0.0,1.0,-2.372677087783813,2.3726725578308105,4.528261797531741e-06,1.8333677053451536,0.9129258394241332,0.9129258394241332,0.0,106.07312774658205,112.0,31109.1953125,-0.0,1191.3004150390625,1.0,280.3568725585937,282.3157043457031,291.1766967773437,293.2545166015625,293.1499938964844,293.1499938964844,280.04998779296875,37626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845341145992279,1.0,0.0,0.0,3.799337148666382,3.799362897872925,9.631833108869614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.72265625,0.0,1718.4139404296875,1895.4371337890625,0.0,2891.656005859375,0.9397662281990052,1.0,0.0,3.0,1.0,0.0
12052500,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4115905761719,0.9475724697113036,0.4547854959964752,0.4117551743984222,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41259765625,0.8809770345687866,0.3732107579708099,0.3553301692008972,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4151916503906,0.7810223698616028,0.256858766078949,0.1817962378263473,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4165344238281,0.7452147603034973,0.2224023640155792,0.2135207653045654,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4192810058594,0.6911985278129578,0.1758028864860534,0.8052161335945129,283.4129638671875,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.1146545410156,283.4012145996094,1.0,0.4595634043216705,1.0,1.0,0.0,1.0,-2.362021923065185,2.3620173931121826,4.487616479309509e-06,1.8250460624694824,0.901296854019165,0.901296854019165,0.0,108.42707824707033,112.0,31877.9453125,-0.0,1188.60205078125,1.0,280.0977783203125,282.1392517089844,291.2022399902344,293.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,37854.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535584211349487,1.0,0.0,0.0,3.763977527618408,3.764003038406372,9.453385132474068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.30029296875,0.0,1678.0218505859375,1895.4371337890625,0.0,2968.6103515625,0.9319509267807008,1.0,0.0,3.0,1.0,0.0
12052560,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.362060546875,0.9386247992515564,0.4512928128242492,0.4086673259735107,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3621826171875,0.8756325244903564,0.3729658722877502,0.3551915884017944,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3624572753906,0.77548748254776,0.2558819055557251,0.1811827272176742,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3626403808594,0.7404748797416687,0.2216719388961792,0.212927371263504,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36297607421875,0.6854446530342102,0.1746511310338974,0.8004556894302368,283.3622131347656,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.1083679199219,283.3609619140625,1.0,0.4598078727722168,1.0,1.0,0.0,1.0,-2.3509771823883057,2.3509726524353027,4.445706963451812e-06,1.816430926322937,0.8901488780975342,0.8901488780975342,0.0,110.6297607421875,115.0,31798.12109375,-0.0,1184.8612060546875,1.0,280.0572509765625,282.0997619628906,291.1713562011719,293.29205322265625,293.1499938964844,293.1499938964844,280.3500061035156,38079.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560890555381775,1.0,0.0,0.0,3.723551988601685,3.72357702255249,9.251414212485544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69921875,0.0,1632.4193115234375,1895.4371337890625,0.0,2992.33154296875,0.9230925440788268,1.0,0.0,3.0,1.0,0.0
12052620,296.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660705566406,0.9257572889328004,0.4466767907142639,0.4040133059024811,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658264160156,0.8689926862716675,0.3738567233085632,0.3557341694831848,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.7681868672370911,0.2551096975803375,0.1804699748754501,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.7342231869697571,0.2211122363805771,0.2122479379177093,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5640869140625,0.6774212121963501,0.1732002347707748,0.7932831645011902,283.5657043457031,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1093444824219,283.5688781738281,1.0,0.4603064358234405,1.0,1.0,0.0,1.0,-2.335738182067871,2.335733890533448,4.387939497974003e-06,1.8043880462646484,0.873254656791687,0.873254656791687,0.0,113.80574798583984,118.0,30557.857421875,0.0,1180.275146484375,1.0,280.3424072265625,282.3424072265625,291.0524597167969,293.0297546386719,293.1499938964844,293.1499938964844,280.6499938964844,38136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348804712295532,1.0,0.0,0.0,3.643103837966919,3.6431281566619873,8.855975011101691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86474609375,0.0,1541.4613037109375,1895.4371337890625,0.0,2793.92333984375,0.9052245616912842,1.0,0.0,3.0,1.0,0.0
12052680,296.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660705566406,0.9257572889328004,0.4466767907142639,0.4040133059024811,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658264160156,0.8689926862716675,0.3738567233085632,0.3557341694831848,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.7681868672370911,0.2551096975803375,0.1804699748754501,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.7342231869697571,0.2211122363805771,0.2122479379177093,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5640869140625,0.6774212121963501,0.1732002347707748,0.7932831645011902,283.5657043457031,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1093444824219,283.5688781738281,1.0,0.4603064358234405,1.0,1.0,0.0,1.0,-2.335738182067871,2.335733890533448,4.387939497974003e-06,1.8043880462646484,0.873254656791687,0.873254656791687,0.0,113.80574798583984,118.0,30557.857421875,0.0,1180.275146484375,1.0,280.3424072265625,282.3424072265625,291.0524597167969,293.0297546386719,293.1499938964844,293.1499938964844,280.6499938964844,38136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348804712295532,1.0,0.0,0.0,3.643103837966919,3.6431281566619873,8.855975011101691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.86474609375,0.0,1541.4613037109375,1895.4371337890625,0.0,2793.92333984375,0.9052245616912842,1.0,0.0,3.0,1.0,0.0
12052740,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79595947265625,0.918550431728363,0.4437858760356903,0.4012230634689331,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79571533203125,0.866704523563385,0.3760641813278198,0.3576360940933227,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.7650455832481384,0.2555134296417236,0.1806400716304779,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.7315279841423035,0.221527561545372,0.2125221937894821,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937316894531,0.6734858751296997,0.1727634668350219,0.7906975150108337,283.7955627441406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.12255859375,283.7992248535156,1.0,0.4613634347915649,1.0,1.0,0.0,1.0,-2.3320913314819336,2.3320870399475098,4.373984211269999e-06,1.8014007806777954,0.8596617579460144,0.8596617579460144,0.0,115.76657104492188,121.0,29409.529296875,0.0,1183.9541015625,1.0,280.6413879394531,282.60650634765625,291.0255432128906,292.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,38019.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094671964645386,1.0,0.0,0.0,3.566713571548462,3.566736936569214,8.488476055390493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.5419921875,0.0,1457.2298583984375,1895.4371337890625,0.0,2558.28759765625,0.8881661891937256,1.0,0.0,3.0,1.0,0.0
12052800,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79595947265625,0.918550431728363,0.4437858760356903,0.4012230634689331,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79571533203125,0.866704523563385,0.3760641813278198,0.3576360940933227,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.7650455832481384,0.2555134296417236,0.1806400716304779,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.7315279841423035,0.221527561545372,0.2125221937894821,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937316894531,0.6734858751296997,0.1727634668350219,0.7906975150108337,283.7955627441406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.12255859375,283.7992248535156,1.0,0.4613634347915649,1.0,1.0,0.0,1.0,-2.3320913314819336,2.3320870399475098,4.373984211269999e-06,1.8014007806777954,0.8596617579460144,0.8596617579460144,0.0,115.76657104492188,121.0,29409.529296875,0.0,1183.9541015625,1.0,280.6413879394531,282.60650634765625,291.0255432128906,292.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,38019.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094671964645386,1.0,0.0,0.0,3.566713571548462,3.566736936569214,8.488476055390493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.5419921875,0.0,1457.2298583984375,1895.4371337890625,0.0,2558.28759765625,0.8881661891937256,1.0,0.0,3.0,1.0,0.0
12052860,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9077922105789183,0.4396546483039856,0.3978991210460663,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.8610172867774963,0.3768067359924316,0.3587788939476013,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7586246728897095,0.2543837428092956,0.1801903843879699,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.7256174683570862,0.2202623784542083,0.2118260264396667,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.6659563779830933,0.170629933476448,0.7835581302642822,284.0156555175781,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.120361328125,284.0185241699219,1.0,0.4623036682605743,1.0,1.0,0.0,1.0,-2.319528818130493,2.3195245265960693,4.3271757022012025e-06,1.791716456413269,0.8489614725112915,0.8489614725112915,0.0,119.13946533203124,124.0,28317.146484375,0.0,1183.140625,1.0,280.9407043457031,282.8705139160156,291.0350646972656,292.8452453613281,293.1499938964844,293.1499938964844,281.25,37801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874335050582886,1.0,0.0,0.0,3.4982690811157227,3.4982919692993164,8.165818599081831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45703125,0.0,1383.7406005859375,1895.4371337890625,0.0,2357.131103515625,0.8728278875350952,1.0,0.0,3.0,1.0,0.0
12052920,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9077922105789183,0.4396546483039856,0.3978991210460663,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.8610172867774963,0.3768067359924316,0.3587788939476013,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.7586246728897095,0.2543837428092956,0.1801903843879699,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.7256174683570862,0.2202623784542083,0.2118260264396667,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.6659563779830933,0.170629933476448,0.7835581302642822,284.0156555175781,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.120361328125,284.0185241699219,1.0,0.4623036682605743,1.0,1.0,0.0,1.0,-2.319528818130493,2.3195245265960693,4.3271757022012025e-06,1.791716456413269,0.8489614725112915,0.8489614725112915,0.0,119.13946533203124,124.0,28317.146484375,0.0,1183.140625,1.0,280.9407043457031,282.8705139160156,291.0350646972656,292.8452453613281,293.1499938964844,293.1499938964844,281.25,37801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874335050582886,1.0,0.0,0.0,3.4982690811157227,3.4982919692993164,8.165818599081831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45703125,0.0,1383.7406005859375,1895.4371337890625,0.0,2357.131103515625,0.8728278875350952,1.0,0.0,3.0,1.0,0.0
12052980,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.9005850553512573,0.4369456470012665,0.3953303694725036,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.8578174710273743,0.3788515627384186,0.3605541288852691,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311706542969,0.7546327710151672,0.2545626759529114,0.1802037209272384,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308349609375,0.7217634320259094,0.2202162742614746,0.2116420567035675,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300109863281,0.6608307361602783,0.1697249859571457,0.7787910103797913,284.2317199707031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1307067871094,284.23492431640625,1.0,0.4633864462375641,1.0,1.0,0.0,1.0,-2.312635660171509,2.312631368637085,4.301265562389744e-06,1.786212682723999,0.8410762548446655,0.8410762548446655,0.0,121.6805648803711,127.0,27289.732421875,0.0,1185.413330078125,1.0,281.2400817871094,283.1307983398437,291.0462951660156,292.7928161621094,293.1499938964844,293.1499938964844,281.54998779296875,37515.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684894800186157,1.0,0.0,0.0,3.4402554035186768,3.440277576446533,7.897227760622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.205078125,0.0,1322.7833251953125,1895.4371337890625,0.0,2187.436279296875,0.8597732782363892,1.0,0.0,3.0,1.0,0.0
12053040,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.9005850553512573,0.4369456470012665,0.3953303694725036,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.8578174710273743,0.3788515627384186,0.3605541288852691,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311706542969,0.7546327710151672,0.2545626759529114,0.1802037209272384,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308349609375,0.7217634320259094,0.2202162742614746,0.2116420567035675,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300109863281,0.6608307361602783,0.1697249859571457,0.7787910103797913,284.2317199707031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1307067871094,284.23492431640625,1.0,0.4633864462375641,1.0,1.0,0.0,1.0,-2.312635660171509,2.312631368637085,4.301265562389744e-06,1.786212682723999,0.8410762548446655,0.8410762548446655,0.0,121.6805648803711,127.0,27289.732421875,0.0,1185.413330078125,1.0,281.2400817871094,283.1307983398437,291.0462951660156,292.7928161621094,293.1499938964844,293.1499938964844,281.54998779296875,37515.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684894800186157,1.0,0.0,0.0,3.4402554035186768,3.440277576446533,7.897227760622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.205078125,0.0,1322.7833251953125,1895.4371337890625,0.0,2187.436279296875,0.8597732782363892,1.0,0.0,3.0,1.0,0.0
12053100,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.8978853225708008,0.4358579814434051,0.3942933082580566,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.8570037484169006,0.3801405727863312,0.3617142140865326,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.7534310221672058,0.2549206614494324,0.1804180294275283,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757019042969,0.7205828428268433,0.2204644680023193,0.2118313014507293,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.6591745615005493,0.1695654690265655,0.7778449058532715,284.3795166015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1380920410156,284.3930358886719,1.0,0.4641177356243133,1.0,1.0,0.0,1.0,-2.312129259109497,2.312124967575073,4.299296506360406e-06,1.785769820213318,0.8386833667755127,0.8386833667755127,0.0,122.72337341308594,127.0,26463.251953125,0.0,1188.9527587890625,1.0,281.49237060546875,283.3212585449219,291.0226745605469,292.67510986328125,293.1499938964844,293.1499938964844,281.54998779296875,37339.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572941780090332,1.0,0.0,0.0,3.415585517883301,3.415607690811157,7.784373110553133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.52587890625,0.0,1297.0528564453125,1895.4371337890625,0.0,2088.8818359375,0.8542290925979614,1.0,0.0,3.0,1.0,0.0
12053160,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.8957042694091797,0.4349777400493622,0.3935022354125976,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.8566362857818604,0.3816048800945282,0.363076239824295,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7526716589927673,0.2554435729980469,0.1807697117328643,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.7198209166526794,0.220871701836586,0.2121947109699249,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472045898437,0.6580063104629517,0.1695743352174759,0.7777438759803772,284.4489440917969,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.1469116210937,284.45220947265625,1.0,0.4650026261806488,1.0,1.0,0.0,1.0,-2.313550472259521,2.3135461807250977,4.304492449591635e-06,1.7868272066116333,0.8360899090766907,0.8360899090766907,0.0,123.65463256835938,130.0,26354.50390625,0.0,1194.2259521484375,1.0,281.53961181640625,283.3897399902344,291.0539855957031,292.7436218261719,293.1499938964844,293.1499938964844,281.8500061035156,37172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75164794921875,1.0,0.0,0.0,3.395016431808472,3.395038366317749,7.690898655710043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.728515625,0.0,1275.7200927734375,1895.4371337890625,0.0,2039.725341796875,0.8495083451271057,1.0,0.0,3.0,1.0,0.0
12053220,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8916693925857544,0.4335374534130096,0.3921674191951751,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8561999201774597,0.3848155438899994,0.3660623729228973,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.751508891582489,0.256760835647583,0.1816668659448623,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7186736464500427,0.2219617962837219,0.2131979167461395,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.6562008261680603,0.1698982119560241,0.7790359258651733,284.6714782714844,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.16558837890625,284.6749267578125,1.0,0.4671598076820373,1.0,1.0,0.0,1.0,-2.3193655014038086,2.3193612098693848,4.326017005951144e-06,1.791281819343567,0.8341061472892761,0.8341061472892761,0.0,125.56688690185548,133.0,25620.0234375,0.0,1208.3631591796875,1.0,281.839111328125,283.6536560058594,291.06134033203125,292.7036437988281,293.1499938964844,293.1499938964844,282.1499938964844,36786.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366304397583008,1.0,0.0,0.0,3.364239454269409,3.3642609119415283,7.552088732154516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0166015625,0.0,1243.3060302734375,1895.4371337890625,0.0,1910.94677734375,0.8424033522605896,1.0,0.0,3.0,1.0,0.0
12053280,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8916693925857544,0.4335374534130096,0.3921674191951751,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8561999201774597,0.3848155438899994,0.3660623729228973,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.751508891582489,0.256760835647583,0.1816668659448623,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7186736464500427,0.2219617962837219,0.2131979167461395,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.6562008261680603,0.1698982119560241,0.7790359258651733,284.6714782714844,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.16558837890625,284.6749267578125,1.0,0.4671598076820373,1.0,1.0,0.0,1.0,-2.3193655014038086,2.3193612098693848,4.326017005951144e-06,1.791281819343567,0.8341061472892761,0.8341061472892761,0.0,125.56688690185548,133.0,25620.0234375,0.0,1208.3631591796875,1.0,281.839111328125,283.6536560058594,291.06134033203125,292.7036437988281,293.1499938964844,293.1499938964844,282.1499938964844,36786.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366304397583008,1.0,0.0,0.0,3.364239454269409,3.3642609119415283,7.552088732154516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0166015625,0.0,1243.3060302734375,1895.4371337890625,0.0,1910.94677734375,0.8424033522605896,1.0,0.0,3.0,1.0,0.0
12053340,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8880391716957092,0.4325219690799713,0.3912356495857239,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8560711145401001,0.3883660137653351,0.3693934082984924,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7507181763648987,0.2583974301815033,0.1828043907880783,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.717902660369873,0.2233534306287765,0.2145133316516876,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.654914915561676,0.1705482453107834,0.7819359302520752,284.8924865722656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1852111816406,284.895751953125,1.0,0.4698021113872528,1.0,1.0,0.0,1.0,-2.328675508499145,2.3286712169647217,4.360711955087027e-06,1.798479080200195,0.8350645899772644,0.8350645899772644,0.0,127.58026123046876,136.0,24950.197265625,0.0,1226.97216796875,1.0,282.13885498046875,283.9144287109375,291.0688781738281,292.67041015625,293.1499938964844,293.1499938964844,282.45001220703125,36381.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236230373382568,1.0,0.0,0.0,3.3488423824310303,3.3488636016845703,7.483120612050698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.85986328125,0.0,1225.8333740234375,1895.4371337890625,0.0,1801.933349609375,0.8386699557304382,1.0,0.0,3.0,1.0,0.0
12053400,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8880391716957092,0.4325219690799713,0.3912356495857239,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8560711145401001,0.3883660137653351,0.3693934082984924,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7507181763648987,0.2583974301815033,0.1828043907880783,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.717902660369873,0.2233534306287765,0.2145133316516876,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.654914915561676,0.1705482453107834,0.7819359302520752,284.8924865722656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1852111816406,284.895751953125,1.0,0.4698021113872528,1.0,1.0,0.0,1.0,-2.328675508499145,2.3286712169647217,4.360711955087027e-06,1.798479080200195,0.8350645899772644,0.8350645899772644,0.0,127.58026123046876,136.0,24950.197265625,0.0,1226.97216796875,1.0,282.13885498046875,283.9144287109375,291.0688781738281,292.67041015625,293.1499938964844,293.1499938964844,282.45001220703125,36381.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236230373382568,1.0,0.0,0.0,3.3488423824310303,3.3488636016845703,7.483120612050698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.85986328125,0.0,1225.8333740234375,1895.4371337890625,0.0,1801.933349609375,0.8386699557304382,1.0,0.0,3.0,1.0,0.0
12053460,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8847467303276062,0.4319755136966705,0.3906930088996887,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8561640381813049,0.392259269952774,0.3730310499668121,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7502080202102661,0.2603485286235809,0.1841525286436081,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7174003720283508,0.2250153720378875,0.2160807698965072,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6539942622184753,0.1714739799499511,0.7860835194587708,285.13433837890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.20556640625,285.1379089355469,1.0,0.4728654325008392,1.0,1.0,0.0,1.0,-2.3408758640289307,2.340871334075928,4.406449988891836e-06,1.807939052581787,0.8393863439559937,0.8393863439559937,0.0,129.70875549316406,139.0,24481.8828125,0.0,1249.5263671875,1.0,282.4386901855469,284.18017578125,291.07666015625,292.6465148925781,293.1499938964844,293.1499938964844,282.75,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124228477478027,1.0,0.0,0.0,3.3498315811157227,3.3498528003692627,7.487541893169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.439453125,0.0,1223.7637939453125,1895.4371337890625,0.0,1710.13720703125,0.8385270237922668,1.0,0.0,3.0,1.0,0.0
12053520,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8847467303276062,0.4319755136966705,0.3906930088996887,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8561640381813049,0.392259269952774,0.3730310499668121,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7502080202102661,0.2603485286235809,0.1841525286436081,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7174003720283508,0.2250153720378875,0.2160807698965072,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6539942622184753,0.1714739799499511,0.7860835194587708,285.13433837890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.20556640625,285.1379089355469,1.0,0.4728654325008392,1.0,1.0,0.0,1.0,-2.3408758640289307,2.340871334075928,4.406449988891836e-06,1.807939052581787,0.8393863439559937,0.8393863439559937,0.0,129.70875549316406,139.0,24481.8828125,0.0,1249.5263671875,1.0,282.4386901855469,284.18017578125,291.07666015625,292.6465148925781,293.1499938964844,293.1499938964844,282.75,35942.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124228477478027,1.0,0.0,0.0,3.3498315811157227,3.3498528003692627,7.487541893169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.439453125,0.0,1223.7637939453125,1895.4371337890625,0.0,1710.13720703125,0.8385270237922668,1.0,0.0,3.0,1.0,0.0
12053580,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8819481134414673,0.4319287240505218,0.3906096816062927,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8566033244132996,0.3965201675891876,0.3770202100276947,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.7500887513160706,0.2626360058784485,0.1857377737760543,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.7172565460205078,0.2269529700279235,0.217912808060646,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6535027623176575,0.172671303153038,0.7914710640907288,285.3823547363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.22674560546875,285.3857421875,1.0,0.4763264656066894,1.0,1.0,0.0,1.0,-2.35614275932312,2.356138229370117,4.464086941879941e-06,1.819804072380066,0.8470993041992188,0.8470993041992188,0.0,131.89358520507812,142.0,24105.302734375,0.0,1276.1221923828125,1.0,282.7388610839844,284.4447326660156,291.0865783691406,292.6327514648437,293.1499938964844,293.1499938964844,283.04998779296875,35496.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035965919494629,1.0,0.0,0.0,3.3678009510040283,3.3678221702575684,7.568086743958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4580078125,0.0,1237.8092041015625,1895.4371337890625,0.0,1639.25146484375,0.8421305418014526,1.0,0.0,3.0,1.0,0.0
12053640,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8819481134414673,0.4319287240505218,0.3906096816062927,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8566033244132996,0.3965201675891876,0.3770202100276947,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.7500887513160706,0.2626360058784485,0.1857377737760543,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.7172565460205078,0.2269529700279235,0.217912808060646,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6535027623176575,0.172671303153038,0.7914710640907288,285.3823547363281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.22674560546875,285.3857421875,1.0,0.4763264656066894,1.0,1.0,0.0,1.0,-2.35614275932312,2.356138229370117,4.464086941879941e-06,1.819804072380066,0.8470993041992188,0.8470993041992188,0.0,131.89358520507812,142.0,24105.302734375,0.0,1276.1221923828125,1.0,282.7388610839844,284.4447326660156,291.0865783691406,292.6327514648437,293.1499938964844,293.1499938964844,283.04998779296875,35496.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035965919494629,1.0,0.0,0.0,3.3678009510040283,3.3678221702575684,7.568086743958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4580078125,0.0,1237.8092041015625,1895.4371337890625,0.0,1639.25146484375,0.8421305418014526,1.0,0.0,3.0,1.0,0.0
12053700,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.8805660009384155,0.4320163428783417,0.3906467854976654,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.8568193912506104,0.3987378180027008,0.3790878355503082,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7500544190406799,0.2638648450374603,0.1865858137607574,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7172077298164368,0.2279910594224929,0.2188925743103027,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.6533076763153076,0.1733408272266388,0.7944911122322083,285.5512390136719,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2370300292969,285.56622314453125,1.0,0.4781846404075622,1.0,1.0,0.0,1.0,-2.3644940853118896,2.3644895553588867,4.495807388593676e-06,1.826308369636536,0.8527202606201172,0.8527202606201172,0.0,133.05361938476562,142.0,23677.005859375,0.0,1290.6572265625,1.0,282.9906311035156,284.6390686035156,291.061279296875,292.5344543457031,293.1499938964844,293.1499938964844,283.04998779296875,35268.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971967220306396,1.0,0.0,0.0,3.382533073425293,3.382554292678833,7.634443477400055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.95849609375,0.0,1250.38671875,1895.4371337890625,0.0,1588.70068359375,0.8452534079551697,1.0,0.0,3.0,1.0,0.0
12053760,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8794822692871094,0.4322643578052521,0.3908877968788147,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8572616577148438,0.4010715186595917,0.381297618150711,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.7502416968345642,0.2651987373828888,0.1875239163637161,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.7173580527305603,0.2291120141744613,0.2199653685092926,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.6533172130584717,0.174088180065155,0.7978984117507935,285.62677001953125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2479553222656,285.6298828125,1.0,0.4801424145698547,1.0,1.0,0.0,1.0,-2.373945951461792,2.373941421508789,4.531838385446463e-06,1.833663821220398,0.8580505847930908,0.8580505847930908,0.0,134.16812133789062,145.0,23755.5390625,0.0,1306.4139404296875,1.0,283.0392150878906,284.70391845703125,291.0936279296875,292.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,35070.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965111494064331,1.0,0.0,0.0,3.401820659637451,3.4018421173095703,7.72175724250701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.2744140625,0.0,1267.7064208984375,1895.4371337890625,0.0,1583.329345703125,0.8473212122917175,1.0,0.0,3.0,1.0,0.0
12053820,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8764495253562927,0.4321390986442566,0.391022264957428,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8573930263519287,0.4053399860858917,0.3855100572109222,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7499839067459106,0.2675758898258209,0.1893037259578704,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7170748114585876,0.2311269640922546,0.2220181226730346,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.6528126001358032,0.1754120141267776,0.8044795393943787,285.7254333496094,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.26397705078125,285.7266845703125,1.0,0.4841680228710174,1.0,1.0,0.0,1.0,-2.391680955886841,2.391676187515259,4.599988642439712e-06,1.847540020942688,0.8691905736923218,0.8691905736923218,0.0,136.79208374023438,148.0,23766.4765625,0.0,1338.4417724609375,1.0,283.1462707519531,284.8026428222656,291.1397705078125,292.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,34460.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701728105545044,1.0,0.0,0.0,3.4264907836914062,3.4265122413635254,7.834159418962372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.61572265625,0.0,1287.6165771484375,1895.4371337890625,0.0,1624.41748046875,0.8509418964385986,1.0,0.0,3.0,1.0,0.0
12053880,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8764495253562927,0.4321390986442566,0.391022264957428,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8573930263519287,0.4053399860858917,0.3855100572109222,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7499839067459106,0.2675758898258209,0.1893037259578704,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7170748114585876,0.2311269640922546,0.2220181226730346,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.6528126001358032,0.1754120141267776,0.8044795393943787,285.7254333496094,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.26397705078125,285.7266845703125,1.0,0.4841680228710174,1.0,1.0,0.0,1.0,-2.391680955886841,2.391676187515259,4.599988642439712e-06,1.847540020942688,0.8691905736923218,0.8691905736923218,0.0,136.79208374023438,148.0,23766.4765625,0.0,1338.4417724609375,1.0,283.1462707519531,284.8026428222656,291.1397705078125,292.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,34460.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701728105545044,1.0,0.0,0.0,3.4264907836914062,3.4265122413635254,7.834159418962372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.61572265625,0.0,1287.6165771484375,1895.4371337890625,0.0,1624.41748046875,0.8509418964385986,1.0,0.0,3.0,1.0,0.0
12053940,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8720192909240723,0.4312171936035156,0.3904769420623779,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8562514781951904,0.4089957773685455,0.3892022967338562,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7486075758934021,0.2694846391677856,0.1907971054315567,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.715721845626831,0.2327360808849334,0.2237465977668762,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.6512755751609802,0.1763779371976852,0.8097639679908752,285.74151611328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2723999023437,285.7418518066406,1.0,0.4881042838096618,1.0,1.0,0.0,1.0,-2.405684232711792,2.405679702758789,4.654265467252117e-06,1.8585456609725952,0.8798825740814209,0.8798825740814209,0.0,139.97140502929688,151.0,23927.765625,0.0,1368.5650634765625,1.0,283.1498718261719,284.8136901855469,291.16387939453125,292.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,33673.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131505012512207,1.0,0.0,0.0,3.437258243560791,3.43727970123291,7.883473358560877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.65625,0.0,1292.72314453125,1895.4371337890625,0.0,1716.0394287109375,0.8521614074707031,1.0,0.0,3.0,1.0,0.0
12054000,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8720192909240723,0.4312171936035156,0.3904769420623779,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8562514781951904,0.4089957773685455,0.3892022967338562,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7486075758934021,0.2694846391677856,0.1907971054315567,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.715721845626831,0.2327360808849334,0.2237465977668762,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.6512755751609802,0.1763779371976852,0.8097639679908752,285.74151611328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2723999023437,285.7418518066406,1.0,0.4881042838096618,1.0,1.0,0.0,1.0,-2.405684232711792,2.405679702758789,4.654265467252117e-06,1.8585456609725952,0.8798825740814209,0.8798825740814209,0.0,139.97140502929688,151.0,23927.765625,0.0,1368.5650634765625,1.0,283.1498718261719,284.8136901855469,291.16387939453125,292.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,33673.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131505012512207,1.0,0.0,0.0,3.437258243560791,3.43727970123291,7.883473358560877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.65625,0.0,1292.72314453125,1895.4371337890625,0.0,1716.0394287109375,0.8521614074707031,1.0,0.0,3.0,1.0,0.0
