time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054060,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8668597340583801,0.4298991858959198,0.3894765675067901,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8543552160263062,0.412251740694046,0.3924582004547119,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.746561586856842,0.2710923254489898,0.192046582698822,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.7136526107788086,0.2340377569198608,0.2251576036214828,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.6490322947502136,0.1770388185977935,0.8136045932769775,285.7524108886719,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2761535644531,285.752685546875,1.0,0.4917980432510376,1.0,1.0,0.0,1.0,-2.416206359863281,2.4162018299102783,4.695297320722602e-06,1.866831660270691,0.8906674385070801,0.8906674385070801,0.0,143.43556213378906,154.0,24056.21484375,0.0,1395.833984375,1.0,283.1499938964844,284.8213195800781,291.1514587402344,292.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,32800.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216790914535522,1.0,0.0,0.0,3.4400885105133057,3.440109968185425,7.896462079770572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0263671875,0.0,1289.36669921875,1895.4371337890625,0.0,1785.858642578125,0.8515470027923584,1.0,0.0,3.0,1.0,0.0
12054120,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8668597340583801,0.4298991858959198,0.3894765675067901,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8543552160263062,0.412251740694046,0.3924582004547119,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.746561586856842,0.2710923254489898,0.192046582698822,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.7136526107788086,0.2340377569198608,0.2251576036214828,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.6490322947502136,0.1770388185977935,0.8136045932769775,285.7524108886719,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2761535644531,285.752685546875,1.0,0.4917980432510376,1.0,1.0,0.0,1.0,-2.416206359863281,2.4162018299102783,4.695297320722602e-06,1.866831660270691,0.8906674385070801,0.8906674385070801,0.0,143.43556213378906,154.0,24056.21484375,0.0,1395.833984375,1.0,283.1499938964844,284.8213195800781,291.1514587402344,292.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,32800.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216790914535522,1.0,0.0,0.0,3.4400885105133057,3.440109968185425,7.896462079770572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0263671875,0.0,1289.36669921875,1895.4371337890625,0.0,1785.858642578125,0.8515470027923584,1.0,0.0,3.0,1.0,0.0
12054180,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8617218136787415,0.4284807741641998,0.3883424401283264,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8523515462875366,0.4153293967247009,0.3955080211162567,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7444356679916382,0.2725898921489715,0.1931943744421005,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7113889455795288,0.2351806908845901,0.2263914793729782,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.6466091871261597,0.1775255799293518,0.8165438771247864,285.76373291015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2779235839844,285.7640380859375,1.0,0.4952566623687744,1.0,1.0,0.0,1.0,-2.4249014854431152,2.424896717071533,4.72933834316791e-06,1.8736748695373533,0.9016050100326538,0.9016050100326538,0.0,146.90370178222656,157.0,24164.353515625,0.0,1421.03369140625,1.0,283.1499938964844,284.8302917480469,291.13287353515625,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,31876.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262385487556458,1.0,0.0,0.0,3.4369561672210693,3.4369773864746094,7.88208808444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.62744140625,0.0,1279.760986328125,1895.4371337890625,0.0,1823.6529541015625,0.8555604219436646,1.0,0.0,3.0,1.0,0.0
12054240,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8617218136787415,0.4284807741641998,0.3883424401283264,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8523515462875366,0.4153293967247009,0.3955080211162567,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7444356679916382,0.2725898921489715,0.1931943744421005,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7113889455795288,0.2351806908845901,0.2263914793729782,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.6466091871261597,0.1775255799293518,0.8165438771247864,285.76373291015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2779235839844,285.7640380859375,1.0,0.4952566623687744,1.0,1.0,0.0,1.0,-2.4249014854431152,2.424896717071533,4.72933834316791e-06,1.8736748695373533,0.9016050100326538,0.9016050100326538,0.0,146.90370178222656,157.0,24164.353515625,0.0,1421.03369140625,1.0,283.1499938964844,284.8302917480469,291.13287353515625,292.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,31876.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262385487556458,1.0,0.0,0.0,3.4369561672210693,3.4369773864746094,7.88208808444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.62744140625,0.0,1279.760986328125,1895.4371337890625,0.0,1823.6529541015625,0.8555604219436646,1.0,0.0,3.0,1.0,0.0
12054300,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.8592280149459839,0.4277360439300537,0.3877529501914978,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.8513753414154053,0.4168129861354828,0.3969848155975342,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.7434055805206299,0.2733109593391418,0.1937503069639206,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.710243821144104,0.2357068955898285,0.2269658893346786,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.6453965306282043,0.1777208745479583,0.8177909255027771,285.7603759765625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2782592773437,285.7601623535156,1.0,0.4969108700752258,1.0,1.0,0.0,1.0,-2.428824186325073,2.4288196563720703,4.744730631500715e-06,1.876758575439453,0.90697580575943,0.90697580575943,0.0,148.61256408691406,157.0,24245.62890625,0.0,1433.0538330078125,1.0,283.1499938964844,284.8223571777344,291.1269836425781,292.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,32020.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276813983917236,1.0,0.0,0.0,3.4665331840515137,3.466554641723633,8.018331527637201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.84326171875,0.0,1310.18994140625,1895.4371337890625,0.0,1835.6785888671875,0.8597850799560547,1.0,0.0,3.0,1.0,0.0
12054360,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8567594289779663,0.4269630014896393,0.3871330618858337,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8503978848457336,0.4182576835155487,0.3984214067459106,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7423819899559021,0.2740129828453064,0.1942907720804214,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7090746164321899,0.2362033128738403,0.2275096923112869,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.6441739201545715,0.1778857260942459,0.8188906311988831,285.75811767578125,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.2782592773437,285.7579040527344,1.0,0.4985166788101196,1.0,1.0,0.0,1.0,-2.432429790496826,2.432425022125244,4.758891009259969e-06,1.879587888717652,0.9123401045799256,0.9123401045799256,0.0,150.31243896484375,160.0,24312.115234375,0.0,1444.6688232421875,1.0,283.1499938964844,284.8169860839844,291.1228942871094,292.7400817871094,293.1499938964844,293.1499938964844,283.1499938964844,32010.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288196682929993,1.0,0.0,0.0,3.4872496128082275,3.487271547317505,8.114455454233394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.18115234375,0.0,1331.0106201171875,1895.4371337890625,0.0,1845.1875,0.8674159049987793,1.0,0.0,3.0,1.0,0.0
12054420,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.851931095123291,0.425346165895462,0.3858282268047333,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8484695553779602,0.421043336391449,0.4011947512626648,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7403820157051086,0.2753713130950928,0.1953378915786743,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.70670485496521,0.2371191829442978,0.2285216450691223,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.6417304873466492,0.178137719631195,0.8207244873046875,285.7447509765625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2773742675781,285.7442626953125,1.0,0.5015998482704163,1.0,1.0,0.0,1.0,-2.4388718605041504,2.4388670921325684,4.784206339536468e-06,1.884621500968933,0.922840416431427,0.922840416431427,0.0,153.67588806152344,148.0,24463.8046875,0.0,1466.857177734375,1.0,283.1499938964844,284.79461669921875,291.119873046875,292.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,32560.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308820486068726,1.0,0.0,0.0,3.557583332061768,3.5576059818267822,8.4450743997877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.49267578125,0.0,1407.6761474609375,1895.4371337890625,0.0,1862.46533203125,0.8841198682785034,1.0,0.0,3.0,1.0,0.0
12054480,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.851931095123291,0.425346165895462,0.3858282268047333,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8484695553779602,0.421043336391449,0.4011947512626648,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7403820157051086,0.2753713130950928,0.1953378915786743,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.70670485496521,0.2371191829442978,0.2285216450691223,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.6417304873466492,0.178137719631195,0.8207244873046875,285.7447509765625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2773742675781,285.7442626953125,1.0,0.5015998482704163,1.0,1.0,0.0,1.0,-2.4388718605041504,2.4388670921325684,4.784206339536468e-06,1.884621500968933,0.922840416431427,0.922840416431427,0.0,153.67588806152344,148.0,24463.8046875,0.0,1466.857177734375,1.0,283.1499938964844,284.79461669921875,291.119873046875,292.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,32560.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308820486068726,1.0,0.0,0.0,3.557583332061768,3.5576059818267822,8.4450743997877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.49267578125,0.0,1407.6761474609375,1895.4371337890625,0.0,1862.46533203125,0.8841198682785034,1.0,0.0,3.0,1.0,0.0
12054540,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.854051947593689,0.4236854612827301,0.3842509984970093,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8533626198768616,0.4237266778945923,0.4036304652690887,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7441334128379822,0.2767059803009033,0.1961895823478698,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.7103675007820129,0.237965390086174,0.2292267829179763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.6442704200744629,0.1783199608325958,0.8210993409156799,285.72637939453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.27593994140625,285.72564697265625,1.0,0.4998439848423004,1.0,1.0,0.0,1.0,-2.4422271251678467,2.4422223567962646,4.797426754521439e-06,1.887247085571289,0.933061957359314,0.933061957359314,0.0,151.1294708251953,136.0,24595.931640625,0.0,1460.5675048828125,1.0,283.1499938964844,284.7668762207031,291.1198425292969,292.7525939941406,293.1499938964844,293.1499938964844,283.04998779296875,33354.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329757213592529,1.0,0.0,0.0,3.638772964477539,3.638796329498291,8.834932145873609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.05126953125,0.0,1500.9791259765625,1895.4371337890625,0.0,1880.0684814453125,0.9024596214294434,1.0,0.0,3.0,1.0,0.0
12054600,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.854051947593689,0.4236854612827301,0.3842509984970093,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8533626198768616,0.4237266778945923,0.4036304652690887,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7441334128379822,0.2767059803009033,0.1961895823478698,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.7103675007820129,0.237965390086174,0.2292267829179763,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.6442704200744629,0.1783199608325958,0.8210993409156799,285.72637939453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.27593994140625,285.72564697265625,1.0,0.4998439848423004,1.0,1.0,0.0,1.0,-2.4422271251678467,2.4422223567962646,4.797426754521439e-06,1.887247085571289,0.933061957359314,0.933061957359314,0.0,151.1294708251953,136.0,24595.931640625,0.0,1460.5675048828125,1.0,283.1499938964844,284.7668762207031,291.1198425292969,292.7525939941406,293.1499938964844,293.1499938964844,283.04998779296875,33354.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329757213592529,1.0,0.0,0.0,3.638772964477539,3.638796329498291,8.834932145873609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.05126953125,0.0,1500.9791259765625,1895.4371337890625,0.0,1880.0684814453125,0.9024596214294434,1.0,0.0,3.0,1.0,0.0
12054660,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8607317805290222,0.4216316044330597,0.3823013007640838,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8629217147827148,0.4260659515857696,0.405687004327774,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.7518054246902466,0.2778379917144775,0.1968451589345932,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.7176056504249573,0.2386138588190078,0.2296545058488845,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.6501904129981995,0.178340658545494,0.820269763469696,285.63262939453125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2718505859375,285.631103515625,1.0,0.4954124689102173,1.0,1.0,0.0,1.0,-2.4426634311676025,2.4426586627960205,4.799096132046543e-06,1.8875617980957031,0.9414307475090028,0.9414307475090028,0.0,144.88136291503906,124.0,24889.978515625,0.0,1435.1177978515625,1.0,283.0525817871094,284.6568298339844,291.1397705078125,292.8034362792969,293.1499938964844,293.1499938964844,282.75,34169.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740502119064331,1.0,0.0,0.0,3.713726043701172,3.71375036239624,9.202652222484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.15283203125,0.0,1591.29541015625,1895.4371337890625,0.0,1943.8609619140625,0.9182388186454772,1.0,0.0,3.0,1.0,0.0
12054720,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8607317805290222,0.4216316044330597,0.3823013007640838,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8629217147827148,0.4260659515857696,0.405687004327774,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.7518054246902466,0.2778379917144775,0.1968451589345932,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.7176056504249573,0.2386138588190078,0.2296545058488845,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.6501904129981995,0.178340658545494,0.820269763469696,285.63262939453125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2718505859375,285.631103515625,1.0,0.4954124689102173,1.0,1.0,0.0,1.0,-2.4426634311676025,2.4426586627960205,4.799096132046543e-06,1.8875617980957031,0.9414307475090028,0.9414307475090028,0.0,144.88136291503906,124.0,24889.978515625,0.0,1435.1177978515625,1.0,283.0525817871094,284.6568298339844,291.1397705078125,292.8034362792969,293.1499938964844,293.1499938964844,282.75,34169.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740502119064331,1.0,0.0,0.0,3.713726043701172,3.71375036239624,9.202652222484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.15283203125,0.0,1591.29541015625,1895.4371337890625,0.0,1943.8609619140625,0.9182388186454772,1.0,0.0,3.0,1.0,0.0
12054780,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8696789145469666,0.418443351984024,0.3794607818126678,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8750555515289307,0.4274809062480926,0.4069674611091614,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.7616094350814819,0.2782997488975525,0.1970812231302261,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.726252555847168,0.2386883050203323,0.2295823842287063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.6578946709632874,0.1778764277696609,0.8174067735671997,285.38739013671875,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2601318359375,285.384521484375,1.0,0.4890866279602051,1.0,1.0,0.0,1.0,-2.4375529289245605,2.4375481605529785,4.778973561769817e-06,1.8835673332214355,0.9453005790710448,0.9453005790710448,0.0,136.90235900878906,112.0,25506.578125,0.0,1395.4871826171875,1.0,282.75738525390625,284.3824768066406,291.177978515625,292.9102478027344,293.1499938964844,293.1499938964844,282.45001220703125,34760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584478855133057,1.0,0.0,0.0,3.760994672775269,3.761019706726074,9.438408028472622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.3232421875,0.0,1650.6446533203125,1895.4371337890625,0.0,2098.972900390625,0.929277777671814,1.0,0.0,3.0,1.0,0.0
12054840,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8696789145469666,0.418443351984024,0.3794607818126678,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8750555515289307,0.4274809062480926,0.4069674611091614,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.7616094350814819,0.2782997488975525,0.1970812231302261,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.726252555847168,0.2386883050203323,0.2295823842287063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.6578946709632874,0.1778764277696609,0.8174067735671997,285.38739013671875,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2601318359375,285.384521484375,1.0,0.4890866279602051,1.0,1.0,0.0,1.0,-2.4375529289245605,2.4375481605529785,4.778973561769817e-06,1.8835673332214355,0.9453005790710448,0.9453005790710448,0.0,136.90235900878906,112.0,25506.578125,0.0,1395.4871826171875,1.0,282.75738525390625,284.3824768066406,291.177978515625,292.9102478027344,293.1499938964844,293.1499938964844,282.45001220703125,34760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584478855133057,1.0,0.0,0.0,3.760994672775269,3.761019706726074,9.438408028472622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.3232421875,0.0,1650.6446533203125,1895.4371337890625,0.0,2098.972900390625,0.929277777671814,1.0,0.0,3.0,1.0,0.0
12054900,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.8748530149459839,0.4165433347225189,0.3777327835559845,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8819182515144348,0.4278916716575622,0.4073042273521423,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7671768665313721,0.2783137857913971,0.1970311999320984,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.7309938669204712,0.2385236024856567,0.229336678981781,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6622605919837952,0.1774593293666839,0.8150659799575806,285.2057800292969,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.25225830078125,285.1914978027344,1.0,0.4853459894657135,1.0,1.0,0.0,1.0,-2.4327163696289062,2.432711601257324,4.759936928167008e-06,1.879769921302796,0.9452598094940186,0.9452598094940186,0.0,132.51373291015625,112.0,26061.2734375,0.0,1371.2420654296875,1.0,282.4981384277344,284.16802978515625,291.20819091796875,293.03253173828125,293.1499938964844,293.1499938964844,282.45001220703125,35025.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697297930717468,1.0,0.0,0.0,3.777801275253296,3.7778263092041016,9.522949540041736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.03564453125,0.0,1672.5081787109375,1895.4371337890625,0.0,2198.439208984375,0.9332051277160645,1.0,0.0,3.0,1.0,0.0
12054960,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8802965879440308,0.4144670665264129,0.3757293820381164,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8891239166259766,0.4281168580055237,0.4073852002620697,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.773034393787384,0.2781920135021209,0.1968407183885574,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.735927164554596,0.2382277101278305,0.2289224714040756,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.6668334007263184,0.1769182831048965,0.8120173215866089,285.13458251953125,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2430114746094,285.1317749023437,1.0,0.481259822845459,1.0,1.0,0.0,1.0,-2.4260194301605225,2.4260146617889404,4.733655259769876e-06,1.8745180368423464,0.9457163214683532,0.9457163214683532,0.0,127.9942398071289,100.0,26052.8671875,0.0,1344.2618408203125,1.0,282.4571533203125,284.1039428710937,291.1700744628906,292.9461975097656,293.1499938964844,293.1499938964844,282.1499938964844,35245.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740298509597778,1.0,0.0,0.0,3.790082931518554,3.79010820388794,9.58496912062401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.42529296875,0.0,1688.8150634765625,1895.4371337890625,0.0,2236.706787109375,0.9361497163772584,1.0,0.0,3.0,1.0,0.0
12055020,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8934287428855896,0.410149484872818,0.371595948934555,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.905862033367157,0.4283013641834259,0.4072918891906738,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7867851257324219,0.277786374092102,0.1963352560997009,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7475071549415588,0.237444669008255,0.2278895527124405,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6776058077812195,0.1756472289562225,0.8049172759056091,284.8830871582031,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2242431640625,284.8803405761719,1.0,0.4723030030727386,1.0,1.0,0.0,1.0,-2.4105658531188965,2.4105610847473145,4.673230705520837e-06,1.862364292144776,0.9427830576896667,0.9427830576896667,0.0,118.32671356201172,88.0,26545.765625,0.0,1285.6697998046875,1.0,282.1570739746094,283.8287353515625,291.1512145996094,292.9585876464844,293.1499938964844,293.1499938964844,281.8500061035156,35663.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851584553718567,1.0,0.0,0.0,3.803640842437744,3.803666353225708,9.65366666605405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.06689453125,0.0,1708.287841796875,1895.4371337890625,0.0,2336.576171875,0.9394749402999878,1.0,0.0,3.0,1.0,0.0
12055080,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8934287428855896,0.410149484872818,0.371595948934555,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.905862033367157,0.4283013641834259,0.4072918891906738,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7867851257324219,0.277786374092102,0.1963352560997009,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7475071549415588,0.237444669008255,0.2278895527124405,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6776058077812195,0.1756472289562225,0.8049172759056091,284.8830871582031,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2242431640625,284.8803405761719,1.0,0.4723030030727386,1.0,1.0,0.0,1.0,-2.4105658531188965,2.4105610847473145,4.673230705520837e-06,1.862364292144776,0.9427830576896667,0.9427830576896667,0.0,118.32671356201172,88.0,26545.765625,0.0,1285.6697998046875,1.0,282.1570739746094,283.8287353515625,291.1512145996094,292.9585876464844,293.1499938964844,293.1499938964844,281.8500061035156,35663.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851584553718567,1.0,0.0,0.0,3.803640842437744,3.803666353225708,9.65366666605405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.06689453125,0.0,1708.287841796875,1895.4371337890625,0.0,2336.576171875,0.9394749402999878,1.0,0.0,3.0,1.0,0.0
12055140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.9101372361183168,0.4057089686393738,0.3672851324081421,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.9280213713645936,0.4282271862030029,0.4068901836872101,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8035258054733276,0.2772497832775116,0.1956948488950729,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7619842290878296,0.2364858984947204,0.2266359329223632,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.69087815284729,0.1742055714130401,0.7967954874038696,284.6473388671875,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.20574951171875,284.6448974609375,1.0,0.4625000059604645,1.0,1.0,0.0,1.0,-2.392872810363769,2.3928680419921875,4.604495643434348e-06,1.84842312335968,0.9368021488189696,0.9368021488189696,0.0,108.07202911376952,76.0,27101.1875,0.0,1222.7769775390625,1.0,281.8570556640625,283.5633850097656,291.1396789550781,292.97662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934970855712891,1.0,0.0,0.0,3.803276300430298,3.8033018112182617,9.651815844335945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.66357421875,0.0,1710.75634765625,1895.4371337890625,0.0,2412.1259765625,0.9396368265151978,1.0,0.0,3.0,1.0,0.0
12055200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.9101372361183168,0.4057089686393738,0.3672851324081421,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.9280213713645936,0.4282271862030029,0.4068901836872101,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8035258054733276,0.2772497832775116,0.1956948488950729,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7619842290878296,0.2364858984947204,0.2266359329223632,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.69087815284729,0.1742055714130401,0.7967954874038696,284.6473388671875,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.20574951171875,284.6448974609375,1.0,0.4625000059604645,1.0,1.0,0.0,1.0,-2.392872810363769,2.3928680419921875,4.604495643434348e-06,1.84842312335968,0.9368021488189696,0.9368021488189696,0.0,108.07202911376952,76.0,27101.1875,0.0,1222.7769775390625,1.0,281.8570556640625,283.5633850097656,291.1396789550781,292.97662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934970855712891,1.0,0.0,0.0,3.803276300430298,3.8033018112182617,9.651815844335945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.66357421875,0.0,1710.75634765625,1895.4371337890625,0.0,2412.1259765625,0.9396368265151978,1.0,0.0,3.0,1.0,0.0
12055260,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.9336199164390564,0.4013100862503052,0.3629740476608276,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283752441406,0.955332338809967,0.4280492961406708,0.4063494205474853,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.8231886625289917,0.2767155170440674,0.1950271129608154,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.780677080154419,0.2354731857776641,0.2252924591302871,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.7075285911560059,0.1727149337530136,0.7882618308067322,284.4285888671875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.18878173828125,284.42626953125,1.0,0.4520793557167053,1.0,1.0,0.0,1.0,-2.374376058578491,2.3743715286254883,4.533159881248139e-06,1.833823323249817,0.9280747771263124,0.9280747771263124,0.0,97.3483428955078,79.0,27728.8359375,0.0,1157.9544677734375,1.0,281.5570678710937,283.30865478515625,291.1395568847656,293.0116882324219,293.1499938964844,293.1499938964844,281.25,36382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015144467353821,1.0,0.0,0.0,3.790123701095581,3.790149211883545,9.585176030668665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.37353515625,0.0,1697.69091796875,1895.4371337890625,0.0,2485.279541015625,0.9369055032730104,1.0,0.0,3.0,1.0,0.0
12055320,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.9336199164390564,0.4013100862503052,0.3629740476608276,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283752441406,0.955332338809967,0.4280492961406708,0.4063494205474853,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.8231886625289917,0.2767155170440674,0.1950271129608154,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.780677080154419,0.2354731857776641,0.2252924591302871,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.7075285911560059,0.1727149337530136,0.7882618308067322,284.4285888671875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.18878173828125,284.42626953125,1.0,0.4520793557167053,1.0,1.0,0.0,1.0,-2.374376058578491,2.3743715286254883,4.533159881248139e-06,1.833823323249817,0.9280747771263124,0.9280747771263124,0.0,97.3483428955078,79.0,27728.8359375,0.0,1157.9544677734375,1.0,281.5570678710937,283.30865478515625,291.1395568847656,293.0116882324219,293.1499938964844,293.1499938964844,281.25,36382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015144467353821,1.0,0.0,0.0,3.790123701095581,3.790149211883545,9.585176030668665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.37353515625,0.0,1697.69091796875,1895.4371337890625,0.0,2485.279541015625,0.9369055032730104,1.0,0.0,3.0,1.0,0.0
12055380,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21484375,0.9452118277549744,0.3968835473060608,0.358848363161087,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147827148437,0.969391703605652,0.427739143371582,0.4058976173400879,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152404785156,0.8337442278862,0.2761611342430115,0.19450244307518,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154846191406,0.7910001873970032,0.2344018220901489,0.2241021990776062,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21612548828125,0.7156535983085632,0.1711845695972442,0.7805274724960327,284.2149658203125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1728820800781,284.2129211425781,1.0,0.4460539817810058,1.0,1.0,0.0,1.0,-2.357523202896118,2.3575186729431152,4.468555289349752e-06,1.820458173751831,0.9165292978286744,0.9165292978286744,0.0,91.78974151611328,82.0,28365.705078125,0.0,1116.646728515625,1.0,281.2572326660156,283.0610046386719,291.1430358886719,293.0524597167969,293.1499938964844,293.1499938964844,280.95001220703125,36731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099246025085449,1.0,0.0,0.0,3.764039039611816,3.764064073562622,9.453693223804294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.189453125,0.0,1669.424560546875,1895.4371337890625,0.0,2562.498779296875,0.9312779903411864,1.0,0.0,3.0,1.0,0.0
12055440,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21484375,0.9452118277549744,0.3968835473060608,0.358848363161087,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147827148437,0.969391703605652,0.427739143371582,0.4058976173400879,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152404785156,0.8337442278862,0.2761611342430115,0.19450244307518,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154846191406,0.7910001873970032,0.2344018220901489,0.2241021990776062,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21612548828125,0.7156535983085632,0.1711845695972442,0.7805274724960327,284.2149658203125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1728820800781,284.2129211425781,1.0,0.4460539817810058,1.0,1.0,0.0,1.0,-2.357523202896118,2.3575186729431152,4.468555289349752e-06,1.820458173751831,0.9165292978286744,0.9165292978286744,0.0,91.78974151611328,82.0,28365.705078125,0.0,1116.646728515625,1.0,281.2572326660156,283.0610046386719,291.1430358886719,293.0524597167969,293.1499938964844,293.1499938964844,280.95001220703125,36731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099246025085449,1.0,0.0,0.0,3.764039039611816,3.764064073562622,9.453693223804294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.189453125,0.0,1669.424560546875,1895.4371337890625,0.0,2562.498779296875,0.9312779903411864,1.0,0.0,3.0,1.0,0.0
12055500,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.9470746517181396,0.3946855366230011,0.3568776547908783,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658874511719,0.972622275352478,0.4275548756122589,0.4057163000106811,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0686950683594,0.8362700939178467,0.2758889496326446,0.1942932456731796,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.7932644486427307,0.2338533848524093,0.2235574871301651,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0739440917969,0.7170660495758057,0.1704108417034149,0.7769010066986084,284.0670166015625,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.16558837890625,284.05487060546875,1.0,0.4440175294876098,1.0,1.0,0.0,1.0,-2.349675178527832,2.349670886993408,4.43862654719851e-06,1.814228892326355,0.9092278480529784,0.9092278480529784,0.0,90.368896484375,82.0,29113.990234375,0.0,1102.273193359375,1.0,280.9984741210937,282.87408447265625,291.1752319335937,293.176025390625,293.1499938964844,293.1499938964844,280.95001220703125,36920.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171337842941284,1.0,0.0,0.0,3.7462432384490967,3.7462682723999023,9.364513289256138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.12158203125,0.0,1649.97021484375,1895.4371337890625,0.0,2629.03662109375,0.927376389503479,1.0,0.0,3.0,1.0,0.0
12055560,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.9465781450271606,0.3924276530742645,0.3548178970813751,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.973771333694458,0.4272946715354919,0.4054496884346008,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.8370948433876038,0.2755748331546783,0.1940530985593795,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.7937529683113098,0.2332606017589569,0.222978875041008,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.7169728875160217,0.1696010679006576,0.7731891870498657,284.0118103027344,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1578369140625,284.010009765625,1.0,0.4424376785755157,1.0,1.0,0.0,1.0,-2.341437816619873,2.341433525085449,4.407353117130697e-06,1.807705283164978,0.9023671746253968,0.9023671746253968,0.0,89.63831329345703,85.0,29095.515625,0.0,1090.315673828125,1.0,280.9573669433594,282.8268127441406,291.1495056152344,293.10211181640625,293.1499938964844,293.1499938964844,280.6499938964844,37094.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191190361976624,1.0,0.0,0.0,3.724486351013184,3.724511384963989,9.256058319806472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.3515625,0.0,1625.9866943359375,1895.4371337890625,0.0,2647.40966796875,0.922654390335083,1.0,0.0,3.0,1.0,0.0
12055620,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138427734375,0.9414347410202026,0.3879382610321045,0.3508315980434418,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.972426176071167,0.4267126023769378,0.4049510359764099,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81414794921875,0.8357159495353699,0.2749562859535217,0.193638727068901,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143615722656,0.7915423512458801,0.232050284743309,0.2218678742647171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.7140675783157349,0.1679663658142089,0.765987753868103,283.8139343261719,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1435546875,283.8123474121094,1.0,0.4403259754180908,1.0,1.0,0.0,1.0,-2.325566530227661,2.3255622386932373,4.347409230831545e-06,1.7951276302337646,0.8856062293052673,0.8856062293052673,0.0,89.47380828857422,88.0,29789.833984375,0.0,1072.4141845703125,1.0,280.6578369140625,282.5998229980469,291.1542358398437,293.1501159667969,293.1499938964844,293.1499938964844,280.95001220703125,37491.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288081884384155,1.0,0.0,0.0,3.670185089111328,3.670209407806397,8.988126865006052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.759765625,0.0,1566.9608154296875,1895.4371337890625,0.0,2737.353759765625,0.910780906677246,1.0,0.0,3.0,1.0,0.0
12055680,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138427734375,0.9414347410202026,0.3879382610321045,0.3508315980434418,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81378173828125,0.972426176071167,0.4267126023769378,0.4049510359764099,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81414794921875,0.8357159495353699,0.2749562859535217,0.193638727068901,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143615722656,0.7915423512458801,0.232050284743309,0.2218678742647171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.7140675783157349,0.1679663658142089,0.765987753868103,283.8139343261719,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1435546875,283.8123474121094,1.0,0.4403259754180908,1.0,1.0,0.0,1.0,-2.325566530227661,2.3255622386932373,4.347409230831545e-06,1.7951276302337646,0.8856062293052673,0.8856062293052673,0.0,89.47380828857422,88.0,29789.833984375,0.0,1072.4141845703125,1.0,280.6578369140625,282.5998229980469,291.1542358398437,293.1501159667969,293.1499938964844,293.1499938964844,280.95001220703125,37491.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288081884384155,1.0,0.0,0.0,3.670185089111328,3.670209407806397,8.988126865006052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.759765625,0.0,1566.9608154296875,1895.4371337890625,0.0,2737.353759765625,0.910780906677246,1.0,0.0,3.0,1.0,0.0
12055740,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086669921875,0.9362063407897948,0.3853625953197479,0.3479840457439422,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.9706952571868896,0.4275363981723785,0.4052819907665252,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.8342106342315674,0.275503009557724,0.1937534511089325,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.7890735268592834,0.2316884845495224,0.2212609052658081,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00689697265625,0.7108973860740662,0.1670103222131729,0.7606862783432007,284.0085144042969,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.1434326171875,284.0113525390625,1.0,0.4394034743309021,1.0,1.0,0.0,1.0,-2.315573215484619,2.315568923950196,4.309531959734159e-06,1.7870087623596191,0.8745498657226562,0.8745498657226562,0.0,89.84125518798828,91.0,28767.609375,0.0,1063.1134033203125,1.0,280.9421081542969,282.8401794433594,291.0410461425781,292.9054870605469,293.1499938964844,293.1499938964844,281.25,37476.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071665167808533,1.0,0.0,0.0,3.614123106002808,3.6141469478607178,8.715637704881374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.54833984375,0.0,1504.5557861328125,1895.4371337890625,0.0,2537.124755859375,0.8983100652694702,1.0,0.0,3.0,1.0,0.0
12055800,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086669921875,0.9362063407897948,0.3853625953197479,0.3479840457439422,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.9706952571868896,0.4275363981723785,0.4052819907665252,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.8342106342315674,0.275503009557724,0.1937534511089325,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.7890735268592834,0.2316884845495224,0.2212609052658081,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00689697265625,0.7108973860740662,0.1670103222131729,0.7606862783432007,284.0085144042969,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.1434326171875,284.0113525390625,1.0,0.4394034743309021,1.0,1.0,0.0,1.0,-2.315573215484619,2.315568923950196,4.309531959734159e-06,1.7870087623596191,0.8745498657226562,0.8745498657226562,0.0,89.84125518798828,91.0,28767.609375,0.0,1063.1134033203125,1.0,280.9421081542969,282.8401794433594,291.0410461425781,292.9054870605469,293.1499938964844,293.1499938964844,281.25,37476.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071665167808533,1.0,0.0,0.0,3.614123106002808,3.6141469478607178,8.715637704881374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.54833984375,0.0,1504.5557861328125,1895.4371337890625,0.0,2537.124755859375,0.8983100652694702,1.0,0.0,3.0,1.0,0.0
12055860,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308349609375,0.9341184496879578,0.3843324184417724,0.346808910369873,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.971346914768219,0.4297398328781128,0.4070972800254822,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2302551269531,0.8349758386611938,0.277224063873291,0.1947881430387497,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298278808594,0.7888907194137573,0.2322879880666732,0.2216401845216751,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.228759765625,0.7099313735961914,0.1669264435768127,0.7594775557518005,284.23065185546875,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.156494140625,284.23406982421875,1.0,0.4398339986801147,1.0,1.0,0.0,1.0,-2.31658148765564,2.316577196121216,4.312772034609225e-06,1.7875065803527832,0.8667004704475403,0.8667004704475403,0.0,90.12120056152344,94.0,27871.9609375,0.0,1065.303466796875,1.0,281.2412414550781,283.1042175292969,291.0232238769531,292.8052062988281,293.1499938964844,293.1499938964844,281.54998779296875,37297.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821218967437744,1.0,0.0,0.0,3.5646774768829346,3.5647008419036865,8.478788231514045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22998046875,0.0,1449.777587890625,1895.4371337890625,0.0,2309.212158203125,0.8871906399726868,1.0,0.0,3.0,1.0,0.0
