time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055920,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308349609375,0.9341184496879578,0.3843324184417724,0.346808910369873,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.971346914768219,0.4297398328781128,0.4070972800254822,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2302551269531,0.8349758386611938,0.277224063873291,0.1947881430387497,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298278808594,0.7888907194137573,0.2322879880666732,0.2216401845216751,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.228759765625,0.7099313735961914,0.1669264435768127,0.7594775557518005,284.23065185546875,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.156494140625,284.23406982421875,1.0,0.4398339986801147,1.0,1.0,0.0,1.0,-2.31658148765564,2.316577196121216,4.312772034609225e-06,1.7875065803527832,0.8667004704475403,0.8667004704475403,0.0,90.12120056152344,94.0,27871.9609375,0.0,1065.303466796875,1.0,281.2412414550781,283.1042175292969,291.0232238769531,292.8052062988281,293.1499938964844,293.1499938964844,281.54998779296875,37297.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821218967437744,1.0,0.0,0.0,3.5646774768829346,3.5647008419036865,8.478788231514045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22998046875,0.0,1449.777587890625,1895.4371337890625,0.0,2309.212158203125,0.8871906399726868,1.0,0.0,3.0,1.0,0.0
12055980,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.9323142170906068,0.3840391337871551,0.3464196324348449,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9721454977989196,0.4326726198196411,0.4097198843955993,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617004394531,0.8360611796379089,0.2796041965484619,0.1963555812835693,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.7890746593475342,0.2334686666727066,0.222648337483406,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46014404296875,0.7095322012901306,0.1674156188964843,0.7611700892448425,284.46209716796875,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.1753234863281,284.465576171875,1.0,0.4414180517196655,1.0,1.0,0.0,1.0,-2.3243868350982666,2.3243825435638428,4.341463409218704e-06,1.793351411819458,0.8620136380195618,0.8620136380195618,0.0,90.77497100830078,97.0,27160.9375,0.0,1076.302734375,1.0,281.54083251953125,283.3770446777344,291.047119140625,292.7764892578125,293.1499938964844,293.1499938964844,281.8500061035156,37016.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619781494140625,1.0,0.0,0.0,3.5255634784698486,3.525586605072021,8.293739597320382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.68896484375,0.0,1406.4300537109375,1895.4371337890625,0.0,2129.94580078125,0.8782978057861328,1.0,0.0,3.0,1.0,0.0
12056040,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.9323142170906068,0.3840391337871551,0.3464196324348449,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9721454977989196,0.4326726198196411,0.4097198843955993,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617004394531,0.8360611796379089,0.2796041965484619,0.1963555812835693,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.7890746593475342,0.2334686666727066,0.222648337483406,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46014404296875,0.7095322012901306,0.1674156188964843,0.7611700892448425,284.46209716796875,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.1753234863281,284.465576171875,1.0,0.4414180517196655,1.0,1.0,0.0,1.0,-2.3243868350982666,2.3243825435638428,4.341463409218704e-06,1.793351411819458,0.8620136380195618,0.8620136380195618,0.0,90.77497100830078,97.0,27160.9375,0.0,1076.302734375,1.0,281.54083251953125,283.3770446777344,291.047119140625,292.7764892578125,293.1499938964844,293.1499938964844,281.8500061035156,37016.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619781494140625,1.0,0.0,0.0,3.5255634784698486,3.525586605072021,8.293739597320382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.68896484375,0.0,1406.4300537109375,1895.4371337890625,0.0,2129.94580078125,0.8782978057861328,1.0,0.0,3.0,1.0,0.0
12056100,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.9310181736946106,0.3840413987636566,0.34635990858078,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.9721958637237548,0.4342888295650482,0.4111839830875397,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.8363606333732605,0.2809408903121948,0.1972509026527404,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7889361381530762,0.2341914921998977,0.2232934236526489,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7091955542564392,0.1677967756986618,0.762719452381134,284.6199645996094,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.1853942871094,284.634033203125,1.0,0.4425587654113769,1.0,1.0,0.0,1.0,-2.329784154891968,2.329779624938965,4.361480478110025e-06,1.7974591255187988,0.8613229393959045,0.8613229393959045,0.0,91.313720703125,97.0,26515.20703125,0.0,1084.29052734375,1.0,281.7950439453125,283.57769775390625,291.03302001953125,292.6761779785156,293.1499938964844,293.1499938964844,281.8500061035156,36841.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513763904571533,1.0,0.0,0.0,3.510336637496948,3.510359525680542,8.222252745326841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.43017578125,0.0,1389.3226318359375,1895.4371337890625,0.0,2037.3704833984373,0.8748301267623901,1.0,0.0,3.0,1.0,0.0
12056160,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.9298975467681884,0.3841962814331054,0.3464943766593933,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9723473191261292,0.4360401332378387,0.4128195941448211,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8367816209793091,0.2824017405509949,0.1982574015855789,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7889224290847778,0.2350189685821533,0.224060907959938,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.709007203578949,0.1682773530483245,0.7647944688796997,284.6920471191406,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.19647216796875,284.6954345703125,1.0,0.4439143538475036,1.0,1.0,0.0,1.0,-2.3365323543548584,2.3365280628204346,4.386623459140537e-06,1.802621603012085,0.8603795170783997,0.8603795170783997,0.0,91.9059600830078,100.0,26511.978515625,0.0,1094.0009765625,1.0,281.8406066894531,283.6465759277344,291.075439453125,292.76531982421875,293.1499938964844,293.1499938964844,282.1499938964844,36677.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472510933876038,1.0,0.0,0.0,3.4990923404693604,3.499114990234375,8.16966178263101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.859375,0.0,1376.5294189453125,1895.4371337890625,0.0,2001.716796875,0.8721670508384705,1.0,0.0,3.0,1.0,0.0
12056220,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9271055459976196,0.3848404288291931,0.346987634897232,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9721250534057616,0.4398312270641327,0.4163118004798889,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8372526168823242,0.2855991423130035,0.2004373371601104,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.788532018661499,0.2368987649679184,0.2257919460535049,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7083850502967834,0.1694489270448684,0.7698769569396973,284.9483642578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21942138671875,284.9520263671875,1.0,0.4471295475959778,1.0,1.0,0.0,1.0,-2.3521206378936768,2.352116346359253,4.445094873517519e-06,1.8146024942398071,0.8623674511909485,0.8623674511909485,0.0,93.41370391845705,103.0,26103.0,0.0,1117.1832275390625,1.0,282.1402893066406,283.9241638183594,291.0995483398437,292.7626342773437,293.1499938964844,293.1499938964844,282.45001220703125,36274.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365114688873291,1.0,0.0,0.0,3.4875824451446533,3.487604856491089,8.116004437397351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.31298828125,0.0,1361.8321533203125,1895.4371337890625,0.0,1909.938232421875,0.8693090677261353,1.0,0.0,3.0,1.0,0.0
12056280,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9271055459976196,0.3848404288291931,0.346987634897232,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9721250534057616,0.4398312270641327,0.4163118004798889,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8372526168823242,0.2855991423130035,0.2004373371601104,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.788532018661499,0.2368987649679184,0.2257919460535049,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7083850502967834,0.1694489270448684,0.7698769569396973,284.9483642578125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21942138671875,284.9520263671875,1.0,0.4471295475959778,1.0,1.0,0.0,1.0,-2.3521206378936768,2.352116346359253,4.445094873517519e-06,1.8146024942398071,0.8623674511909485,0.8623674511909485,0.0,93.41370391845705,103.0,26103.0,0.0,1117.1832275390625,1.0,282.1402893066406,283.9241638183594,291.0995483398437,292.7626342773437,293.1499938964844,293.1499938964844,282.45001220703125,36274.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365114688873291,1.0,0.0,0.0,3.4875824451446533,3.487604856491089,8.116004437397351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.31298828125,0.0,1361.8321533203125,1895.4371337890625,0.0,1909.938232421875,0.8693090677261353,1.0,0.0,3.0,1.0,0.0
12056340,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9243363738059998,0.3859212100505829,0.3479047119617462,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9718005061149596,0.4440029859542846,0.4201908707618713,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8377355933189392,0.2891607284545898,0.2028889507055282,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7881619930267334,0.2390718907117843,0.2278216332197189,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.7078740000724792,0.170888751745224,0.7762622833251953,285.20391845703125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.24346923828125,285.2074584960937,1.0,0.4509435594081878,1.0,1.0,0.0,1.0,-2.370934009552002,2.370929479598999,4.516333774517989e-06,1.8291336297988887,0.8677738904953003,0.8677738904953003,0.0,95.18359375,106.0,25745.826171875,0.0,1145.3292236328125,1.0,282.440185546875,284.197509765625,291.1185302734375,292.7610778808594,293.1499938964844,293.1499938964844,282.75,35852.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288376092910767,1.0,0.0,0.0,3.4920032024383545,3.49202561378479,8.136591986840358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.37939453125,0.0,1363.337646484375,1895.4371337890625,0.0,1845.33740234375,0.8699697256088257,1.0,0.0,3.0,1.0,0.0
12056400,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9243363738059998,0.3859212100505829,0.3479047119617462,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9718005061149596,0.4440029859542846,0.4201908707618713,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8377355933189392,0.2891607284545898,0.2028889507055282,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7881619930267334,0.2390718907117843,0.2278216332197189,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.7078740000724792,0.170888751745224,0.7762622833251953,285.20391845703125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.24346923828125,285.2074584960937,1.0,0.4509435594081878,1.0,1.0,0.0,1.0,-2.370934009552002,2.370929479598999,4.516333774517989e-06,1.8291336297988887,0.8677738904953003,0.8677738904953003,0.0,95.18359375,106.0,25745.826171875,0.0,1145.3292236328125,1.0,282.440185546875,284.197509765625,291.1185302734375,292.7610778808594,293.1499938964844,293.1499938964844,282.75,35852.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288376092910767,1.0,0.0,0.0,3.4920032024383545,3.49202561378479,8.136591986840358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.37939453125,0.0,1363.337646484375,1895.4371337890625,0.0,1845.33740234375,0.8699697256088257,1.0,0.0,3.0,1.0,0.0
12056460,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.938819706439972,0.3914308845996856,0.3518729209899902,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.985249936580658,0.4527727663516998,0.4273577630519867,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8518992066383362,0.2973797917366028,0.2078060060739517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.802406370639801,0.2460122853517532,0.233237087726593,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7214797735214233,0.1772819906473159,0.799233078956604,285.47467041015625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3073425292969,285.4795227050781,1.0,0.4568871855735779,1.0,1.0,0.0,1.0,-2.424286127090454,2.424281358718872,4.721211098512868e-06,1.8701486587524407,0.87685227394104,0.87685227394104,0.0,93.6216278076172,109.0,25684.048828125,0.0,1200.1727294921875,1.0,282.74041748046875,284.4822998046875,291.1347351074219,292.76617431640625,293.1499938964844,293.1499938964844,283.04998779296875,35422.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230834364891052,1.0,0.0,0.0,3.512394905090332,3.5124175548553467,8.231897936639143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.392578125,0.0,1381.2412109375,1895.4371337890625,0.0,1797.465576171875,0.8741863965988159,1.0,0.0,3.0,1.0,0.0
12056520,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.938819706439972,0.3914308845996856,0.3518729209899902,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.985249936580658,0.4527727663516998,0.4273577630519867,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8518992066383362,0.2973797917366028,0.2078060060739517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.802406370639801,0.2460122853517532,0.233237087726593,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7214797735214233,0.1772819906473159,0.799233078956604,285.47467041015625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3073425292969,285.4795227050781,1.0,0.4568871855735779,1.0,1.0,0.0,1.0,-2.424286127090454,2.424281358718872,4.721211098512868e-06,1.8701486587524407,0.87685227394104,0.87685227394104,0.0,93.6216278076172,109.0,25684.048828125,0.0,1200.1727294921875,1.0,282.74041748046875,284.4822998046875,291.1347351074219,292.76617431640625,293.1499938964844,293.1499938964844,283.04998779296875,35422.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230834364891052,1.0,0.0,0.0,3.512394905090332,3.5124175548553467,8.231897936639143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.392578125,0.0,1381.2412109375,1895.4371337890625,0.0,1797.465576171875,0.8741863965988159,1.0,0.0,3.0,1.0,0.0
12056580,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9464594721794128,0.3949728906154632,0.3551802933216095,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.9923576712608336,0.4592911303043365,0.4336366951465606,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.8610125780105591,0.3033947646617889,0.212118774652481,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.8112204074859619,0.2509175837039947,0.238055795431137,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.7300450801849365,0.1817881762981414,0.8203495740890503,285.7348022460937,284.95001220703125,295.9833374023437,288.1544494628906,295.9829406738281,297.345458984375,285.739990234375,1.0,0.4633906781673431,1.0,1.0,0.0,1.0,-2.4721503257751465,2.4721453189849854,4.909939434583066e-06,1.907422423362732,0.8882343769073486,0.8882343769073486,0.0,93.8807144165039,109.0,25578.126953125,0.0,1258.130859375,1.0,283.035888671875,284.75408935546875,291.1440124511719,292.7612609863281,293.1499938964844,293.1499938964844,283.04998779296875,35038.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190093994140625,1.0,0.0,0.0,3.543772459030152,3.543795347213745,8.379632276955817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.31884765625,0.0,1411.1842041015625,1895.4371337890625,0.0,1763.87841796875,0.8809002637863159,1.0,0.0,3.0,1.0,0.0
12056640,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.9469380378723145,0.3953663110733032,0.3555798828601837,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9928793907165528,0.4600798785686493,0.4344220459461212,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.8617939949035645,0.3041215240955353,0.2126535326242447,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.8119274973869324,0.2514971792697906,0.2386392951011657,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.7307892441749573,0.1823159307241439,0.8228794932365417,285.7452087402344,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.3494567871094,285.7491149902344,1.0,0.464278906583786,1.0,1.0,0.0,1.0,-2.477957963943481,2.4779531955718994,4.933106538373977e-06,1.911949157714844,0.8895995020866394,0.8895995020866394,0.0,94.04805755615234,112.0,25633.126953125,0.0,1265.8720703125,1.0,283.0406188964844,284.76226806640625,291.1564636230469,292.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,35007.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200338244438171,1.0,0.0,0.0,3.548547983169556,3.5485708713531494,8.402231514992309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.69384765625,0.0,1415.982421875,1895.4371337890625,0.0,1772.299560546875,0.8799352049827576,1.0,0.0,3.0,1.0,0.0
12056700,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.9474775195121764,0.3968593180179596,0.3570785224437713,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.994042694568634,0.4632805287837982,0.4375908672809601,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8639248013496399,0.3070784509181976,0.214818924665451,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.8137836456298828,0.2538214027881622,0.2409767806529998,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.7329375147819519,0.1844172775745391,0.8329822421073914,285.82537841796875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.36407470703125,285.8315124511719,1.0,0.4680977463722229,1.0,1.0,0.0,1.0,-2.501118421554565,2.501113176345825,5.0260637181054335e-06,1.9300090074539185,0.8962215781211853,0.8962215781211853,0.0,95.10501861572266,112.0,25664.623046875,0.0,1298.7232666015625,1.0,283.13092041015625,284.8465881347656,291.1815490722656,292.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,34615.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231706976890564,1.0,0.0,0.0,3.5568947792053223,3.556917667388916,8.441805903203203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.0244140625,0.0,1421.9346923828125,1895.4371337890625,0.0,1798.1881103515625,0.8831668496131897,1.0,0.0,3.0,1.0,0.0
12056760,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9462847113609314,0.3980833888053894,0.3583339750766754,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9939849972724916,0.4662156701087951,0.4405117630958557,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8646170496940613,0.3098063170909881,0.2168243527412414,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8142708539962769,0.255911648273468,0.2430937737226486,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.733822762966156,0.1862784177064895,0.8420220613479614,285.8607788085937,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.375244140625,285.8627014160156,1.0,0.4718796014785766,1.0,1.0,0.0,1.0,-2.521954298019409,2.521949052810669,5.1104598242091015e-06,1.946261167526245,0.9026705026626588,0.9026705026626588,0.0,96.5492935180664,115.0,25863.990234375,0.0,1330.8646240234375,1.0,283.1468505859375,284.8742370605469,291.21392822265625,292.885986328125,293.1499938964844,293.1499938964844,283.04998779296875,34412.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291386127471924,1.0,0.0,0.0,3.5746240615844727,3.5746469497680664,8.52617063173966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.203125,0.0,1439.28564453125,1895.4371337890625,0.0,1847.8553466796875,0.888954222202301,1.0,0.0,3.0,1.0,0.0
12056820,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9388734102249146,0.399204671382904,0.3598156273365021,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.9904037117958068,0.4708636701107025,0.445354700088501,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.8619639873504639,0.3142637908458709,0.2202300876379013,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8114668130874634,0.2591750025749206,0.2465638369321823,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.7320796847343445,0.1891183704137802,0.8565794825553894,285.80078125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3840026855469,285.8005676269531,1.0,0.4790243804454803,1.0,1.0,0.0,1.0,-2.555315971374512,2.5553107261657715,5.247251465334557e-06,1.97236967086792,0.9135364890098572,0.9135364890098572,0.0,100.46315002441406,118.0,26436.72265625,0.0,1390.3018798828125,1.0,283.0527038574219,284.793701171875,291.2688903808594,293.0137939453125,293.1499938964844,293.1499938964844,282.75,34633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489593625068665,1.0,0.0,0.0,3.6319077014923096,3.6319313049316406,8.801625881460495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.0908203125,0.0,1502.959228515625,1895.4371337890625,0.0,2016.4552001953125,0.9002594351768494,1.0,0.0,3.0,1.0,0.0
12056880,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.9388734102249146,0.399204671382904,0.3598156273365021,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.9904037117958068,0.4708636701107025,0.445354700088501,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.8619639873504639,0.3142637908458709,0.2202300876379013,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8114668130874634,0.2591750025749206,0.2465638369321823,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.7320796847343445,0.1891183704137802,0.8565794825553894,285.80078125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3840026855469,285.8005676269531,1.0,0.4790243804454803,1.0,1.0,0.0,1.0,-2.555315971374512,2.5553107261657715,5.247251465334557e-06,1.97236967086792,0.9135364890098572,0.9135364890098572,0.0,100.46315002441406,118.0,26436.72265625,0.0,1390.3018798828125,1.0,283.0527038574219,284.793701171875,291.2688903808594,293.0137939453125,293.1499938964844,293.1499938964844,282.75,34633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489593625068665,1.0,0.0,0.0,3.6319077014923096,3.6319313049316406,8.801625881460495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.0908203125,0.0,1502.959228515625,1895.4371337890625,0.0,2016.4552001953125,0.9002594351768494,1.0,0.0,3.0,1.0,0.0
12056940,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.9324517846107484,0.3990192413330078,0.3600459694862366,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.9867385625839232,0.4727042615413666,0.4474661648273468,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8587318062782288,0.3161454200744629,0.2217786759138107,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.8081619739532471,0.2604444324970245,0.2480536848306656,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.7295186519622803,0.1901736557483673,0.8626214861869812,285.6253662109375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.3814392089844,285.6155090332031,1.0,0.4826459288597107,1.0,1.0,0.0,1.0,-2.569047451019287,2.569042205810547,5.304204478306929e-06,1.9831750392913816,0.9169536232948304,0.9169536232948304,0.0,103.08576965332033,118.0,27181.46875,0.0,1419.608154296875,1.0,282.7905578613281,284.58416748046875,291.3290100097656,293.18853759765625,293.1499938964844,293.1499938964844,282.75,34791.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670683860778809,1.0,0.0,0.0,3.6568503379821777,3.656874179840088,8.92293371634878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.0341796875,0.0,1531.7427978515625,1895.4371337890625,0.0,2174.850341796875,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12057000,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9259807467460632,0.3985037505626678,0.3597631454467773,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.9827249646186828,0.4737812876701355,0.4486790299415588,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8551408648490906,0.3173257410526275,0.2227326929569244,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8044359683990479,0.261161059141159,0.2489142566919326,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7265582084655762,0.1907257735729217,0.8660043478012085,285.57794189453125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3758544921875,285.5760192871094,1.0,0.4852121472358703,1.0,1.0,0.0,1.0,-2.5764148235321045,2.5764095783233643,5.334959496394731e-06,1.989007592201233,0.9201083183288574,0.9201083183288574,0.0,105.4107437133789,121.0,27304.080078125,0.0,1439.4814453125,1.0,282.758056640625,284.5380249023437,291.3075866699219,293.1441345214844,293.1499938964844,293.1499938964844,282.45001220703125,34897.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752732634544373,1.0,0.0,0.0,3.673849105834961,3.67387318611145,9.006083132589993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2373046875,0.0,1551.5648193359375,1895.4371337890625,0.0,2247.806884765625,0.9098321795463562,1.0,0.0,3.0,1.0,0.0
12057060,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.910974621772766,0.3966458141803741,0.3584972321987152,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9724422693252563,0.4754580557346344,0.4506957828998565,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8465369939804077,0.31939297914505,0.2244611978530883,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7952045202255249,0.2621662318706512,0.2502609491348266,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7189471125602722,0.1913272589445114,0.8706476092338562,285.3423767089844,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.35772705078125,285.3403015136719,1.0,0.4902137219905853,1.0,1.0,0.0,1.0,-2.586599349975586,2.5865941047668457,5.377793058869429e-06,1.99715518951416,0.9234157800674438,0.9234157800674438,0.0,110.76974487304688,124.0,28076.52734375,0.0,1476.5860595703125,1.0,282.4578857421875,284.27301025390625,291.2992553710937,293.1927490234375,293.1499938964844,293.1499938964844,282.1499938964844,35202.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950591444969177,1.0,0.0,0.0,3.7043769359588623,3.70440125465393,9.15637656362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.884765625,0.0,1588.453857421875,1895.4371337890625,0.0,2426.3408203125,0.9168847799301147,1.0,0.0,3.0,1.0,0.0
12057120,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.910974621772766,0.3966458141803741,0.3584972321987152,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9724422693252563,0.4754580557346344,0.4506957828998565,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8465369939804077,0.31939297914505,0.2244611978530883,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7952045202255249,0.2621662318706512,0.2502609491348266,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.7189471125602722,0.1913272589445114,0.8706476092338562,285.3423767089844,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.35772705078125,285.3403015136719,1.0,0.4902137219905853,1.0,1.0,0.0,1.0,-2.586599349975586,2.5865941047668457,5.377793058869429e-06,1.99715518951416,0.9234157800674438,0.9234157800674438,0.0,110.76974487304688,124.0,28076.52734375,0.0,1476.5860595703125,1.0,282.4578857421875,284.27301025390625,291.2992553710937,293.1927490234375,293.1499938964844,293.1499938964844,282.1499938964844,35202.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950591444969177,1.0,0.0,0.0,3.7043769359588623,3.70440125465393,9.15637656362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.884765625,0.0,1588.453857421875,1895.4371337890625,0.0,2426.3408203125,0.9168847799301147,1.0,0.0,3.0,1.0,0.0
12057180,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8976515531539917,0.3942092061042785,0.3566208183765411,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9615982174873352,0.4764091968536377,0.4519375562667846,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8383176922798157,0.3208970129489898,0.2257386445999145,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7860670685768127,0.2625652849674225,0.2509621977806091,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7107649445533752,0.1912668496370315,0.8719833493232727,285.105224609375,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3357238769531,285.1031799316406,1.0,0.4941493272781372,1.0,1.0,0.0,1.0,-2.589824676513672,2.5898191928863525,5.3917015065962914e-06,1.9998884201049805,0.9235430359840392,0.9235430359840392,0.0,115.9258270263672,127.0,28778.51953125,0.0,1503.661865234375,1.0,282.1576843261719,284.00860595703125,291.2904663085937,293.2253112792969,293.1499938964844,293.1499938964844,281.8500061035156,35519.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082724809646606,1.0,0.0,0.0,3.7231132984161377,3.723137855529785,9.249234267372232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.1005859375,0.0,1612.37646484375,1895.4371337890625,0.0,2547.2939453125,0.9213011860847472,1.0,0.0,3.0,1.0,0.0
12057240,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8976515531539917,0.3942092061042785,0.3566208183765411,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9615982174873352,0.4764091968536377,0.4519375562667846,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8383176922798157,0.3208970129489898,0.2257386445999145,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7860670685768127,0.2625652849674225,0.2509621977806091,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7107649445533752,0.1912668496370315,0.8719833493232727,285.105224609375,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3357238769531,285.1031799316406,1.0,0.4941493272781372,1.0,1.0,0.0,1.0,-2.589824676513672,2.5898191928863525,5.3917015065962914e-06,1.9998884201049805,0.9235430359840392,0.9235430359840392,0.0,115.9258270263672,127.0,28778.51953125,0.0,1503.661865234375,1.0,282.1576843261719,284.00860595703125,291.2904663085937,293.2253112792969,293.1499938964844,293.1499938964844,281.8500061035156,35519.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082724809646606,1.0,0.0,0.0,3.7231132984161377,3.723137855529785,9.249234267372232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.1005859375,0.0,1612.37646484375,1895.4371337890625,0.0,2547.2939453125,0.9213011860847472,1.0,0.0,3.0,1.0,0.0
12057300,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8917441368103027,0.3928757011890411,0.355600357055664,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9564403295516968,0.476715624332428,0.4524086713790893,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8346790671348572,0.3215269446372986,0.2262951582670211,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7819059491157532,0.2626231014728546,0.2511726915836334,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7067016363143921,0.1910758912563324,0.8718633055686951,284.9315185546875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3244934082031,284.91925048828125,1.0,0.4957920908927917,1.0,1.0,0.0,1.0,-2.5899438858032227,2.589938402175904,5.392419552663341e-06,2.0000905990600586,0.9217473268508912,0.9217473268508912,0.0,118.3139419555664,127.0,29392.9140625,0.0,1514.3638916015625,1.0,281.8992614746094,283.8039245605469,291.320556640625,293.3429870605469,293.1499938964844,293.1499938964844,281.8500061035156,35695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160842657089233,1.0,0.0,0.0,3.7281789779663086,3.728203773498535,9.274421017835266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.62109375,0.0,1619.5673828125,1895.4371337890625,0.0,2619.33154296875,0.9225170016288756,1.0,0.0,3.0,1.0,0.0
12057360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8858022689819336,0.3914366662502289,0.3543871343135834,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.95108962059021,0.4768876731395721,0.4526731371879577,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8310107588768005,0.3220602869987488,0.2267372608184814,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7777045965194702,0.262578397989273,0.2512431144714355,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7024907469749451,0.1907770782709121,0.8711104393005371,284.8757019042969,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.31256103515625,284.8741760253906,1.0,0.4972224831581116,1.0,1.0,0.0,1.0,-2.5885167121887207,2.5885112285614014,5.386698376241839e-06,1.999097466468811,0.9206326007843018,0.9206326007843018,0.0,120.68753814697266,130.0,29482.97265625,0.0,1522.90478515625,1.0,281.857666015625,283.7497253417969,291.2958374023437,293.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,35840.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177884221076965,1.0,0.0,0.0,3.729891538619995,3.7299163341522217,9.282943551625068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.81201171875,0.0,1622.6593017578125,1895.4371337890625,0.0,2635.0927734375,0.923037052154541,1.0,0.0,3.0,1.0,0.0
12057420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.8754242658615112,0.3886222541332245,0.3520411550998688,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.941558599472046,0.4771791100502014,0.4531546533107757,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8248096704483032,0.3231266736984253,0.227617010474205,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7704415917396545,0.2624270021915436,0.2513034343719482,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6949542164802551,0.1900813728570938,0.868998110294342,284.6760559082031,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2908630371094,284.6746826171875,1.0,0.499668687582016,1.0,1.0,0.0,1.0,-2.584869146347046,2.5848639011383057,5.37191999683273e-06,1.996475338935852,0.915331482887268,0.915331482887268,0.0,124.96473693847656,133.0,30344.646484375,0.0,1536.807861328125,1.0,281.5575866699219,283.5068664550781,291.31854248046875,293.3379211425781,293.1499938964844,293.1499938964844,281.25,36139.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267636299133301,1.0,0.0,0.0,3.725526809692383,3.72555160522461,9.261229934054428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.38525390625,0.0,1619.89892578125,1895.4371337890625,0.0,2718.33935546875,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12057480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.8754242658615112,0.3886222541332245,0.3520411550998688,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.941558599472046,0.4771791100502014,0.4531546533107757,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.8248096704483032,0.3231266736984253,0.227617010474205,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7704415917396545,0.2624270021915436,0.2513034343719482,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6949542164802551,0.1900813728570938,0.868998110294342,284.6760559082031,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2908630371094,284.6746826171875,1.0,0.499668687582016,1.0,1.0,0.0,1.0,-2.584869146347046,2.5848639011383057,5.37191999683273e-06,1.996475338935852,0.915331482887268,0.915331482887268,0.0,124.96473693847656,133.0,30344.646484375,0.0,1536.807861328125,1.0,281.5575866699219,283.5068664550781,291.31854248046875,293.3379211425781,293.1499938964844,293.1499938964844,281.25,36139.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267636299133301,1.0,0.0,0.0,3.725526809692383,3.72555160522461,9.261229934054428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.38525390625,0.0,1619.89892578125,1895.4371337890625,0.0,2718.33935546875,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12057540,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8662542700767517,0.3857377171516418,0.3496386110782623,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.9329743981361388,0.4772950112819671,0.4534690082073211,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8194497227668762,0.3241160809993744,0.2284382283687591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.764095664024353,0.2621578574180603,0.2512385845184326,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.6881308555603027,0.1892575919628143,0.8662070035934448,284.4795837402344,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2705383300781,284.4783630371094,1.0,0.5016881227493286,1.0,1.0,0.0,1.0,-2.579916477203369,2.579911231994629,5.351738309400389e-06,1.9928410053253167,0.9074317216873168,0.9074317216873168,0.0,128.85516357421875,136.0,31178.69921875,0.0,1547.1884765625,1.0,281.2576599121094,283.2685852050781,291.3477783203125,293.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,36445.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836405873298645,1.0,0.0,0.0,3.709841012954712,3.7098658084869385,9.183408451463038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.2158203125,0.0,1604.1561279296875,1895.4371337890625,0.0,2808.15478515625,0.9189477562904358,1.0,0.0,3.0,1.0,0.0
12057600,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.8662542700767517,0.3857377171516418,0.3496386110782623,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.9329743981361388,0.4772950112819671,0.4534690082073211,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8194497227668762,0.3241160809993744,0.2284382283687591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.764095664024353,0.2621578574180603,0.2512385845184326,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.6881308555603027,0.1892575919628143,0.8662070035934448,284.4795837402344,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2705383300781,284.4783630371094,1.0,0.5016881227493286,1.0,1.0,0.0,1.0,-2.579916477203369,2.579911231994629,5.351738309400389e-06,1.9928410053253167,0.9074317216873168,0.9074317216873168,0.0,128.85516357421875,136.0,31178.69921875,0.0,1547.1884765625,1.0,281.2576599121094,283.2685852050781,291.3477783203125,293.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,36445.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836405873298645,1.0,0.0,0.0,3.709841012954712,3.7098658084869385,9.183408451463038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.2158203125,0.0,1604.1561279296875,1895.4371337890625,0.0,2808.15478515625,0.9189477562904358,1.0,0.0,3.0,1.0,0.0
12057660,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.8579450845718384,0.3828076720237732,0.3471739590167999,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959899902344,0.925116777420044,0.4772619903087616,0.4536224603652954,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.8146147131919861,0.3250559866428375,0.2292101979255676,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963256835937,0.7583891153335571,0.261801153421402,0.2510722279548645,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29669189453125,0.6818264722824097,0.1883486062288284,0.86293625831604,284.29608154296875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2516174316406,284.2951354980469,1.0,0.5034034848213196,1.0,1.0,0.0,1.0,-2.573938131332397,2.573932886123657,5.32732065039454e-06,1.9884006977081297,0.8971852660179138,0.8971852660179138,0.0,132.48292541503906,139.0,32154.173828125,0.0,1554.9735107421875,1.0,280.9578552246094,283.04656982421875,291.3801574707031,293.5065612792969,293.1499938964844,293.1499938964844,281.25,36756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468030095100403,1.0,0.0,0.0,3.682576894760132,3.6826012134552,9.048923743648628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.26904296875,0.0,1575.423095703125,1895.4371337890625,0.0,2905.336181640625,0.9130563735961914,1.0,0.0,3.0,1.0,0.0
12057720,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.8579450845718384,0.3828076720237732,0.3471739590167999,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959899902344,0.925116777420044,0.4772619903087616,0.4536224603652954,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.8146147131919861,0.3250559866428375,0.2292101979255676,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963256835937,0.7583891153335571,0.261801153421402,0.2510722279548645,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29669189453125,0.6818264722824097,0.1883486062288284,0.86293625831604,284.29608154296875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2516174316406,284.2951354980469,1.0,0.5034034848213196,1.0,1.0,0.0,1.0,-2.573938131332397,2.573932886123657,5.32732065039454e-06,1.9884006977081297,0.8971852660179138,0.8971852660179138,0.0,132.48292541503906,139.0,32154.173828125,0.0,1554.9735107421875,1.0,280.9578552246094,283.04656982421875,291.3801574707031,293.5065612792969,293.1499938964844,293.1499938964844,281.25,36756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468030095100403,1.0,0.0,0.0,3.682576894760132,3.6826012134552,9.048923743648628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.26904296875,0.0,1575.423095703125,1895.4371337890625,0.0,2905.336181640625,0.9130563735961914,1.0,0.0,3.0,1.0,0.0
