time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057780,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.8526774048805237,0.3817465305328369,0.3457676768302917,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.9206019639968872,0.4787777364253998,0.4546384215354919,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8122410774230957,0.3273045420646667,0.2305359840393066,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924621582031,0.7550537586212158,0.2623802721500397,0.2514032125473022,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916687011719,0.677819013595581,0.1881716102361679,0.8614104390144348,284.4930725097656,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2491760253906,284.495849609375,1.0,0.5052105188369751,1.0,1.0,0.0,1.0,-2.573615074157715,2.5736095905303955,5.326045084075304e-06,1.988181948661804,0.8926262259483337,0.8926262259483337,0.0,135.14047241210938,142.0,31271.130859375,0.0,1566.1968994140625,1.0,281.2423095703125,283.2821960449219,291.30145263671875,293.305908203125,293.1499938964844,293.1499938964844,281.54998779296875,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277607560157776,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.90380859375,0.0,1545.197021484375,1895.4371337890625,0.0,2727.6103515625,0.9071477651596068,1.0,0.0,3.0,1.0,0.0
12057840,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.8526774048805237,0.3817465305328369,0.3457676768302917,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.9206019639968872,0.4787777364253998,0.4546384215354919,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8122410774230957,0.3273045420646667,0.2305359840393066,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924621582031,0.7550537586212158,0.2623802721500397,0.2514032125473022,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916687011719,0.677819013595581,0.1881716102361679,0.8614104390144348,284.4930725097656,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2491760253906,284.495849609375,1.0,0.5052105188369751,1.0,1.0,0.0,1.0,-2.573615074157715,2.5736095905303955,5.326045084075304e-06,1.988181948661804,0.8926262259483337,0.8926262259483337,0.0,135.14047241210938,142.0,31271.130859375,0.0,1566.1968994140625,1.0,281.2423095703125,283.2821960449219,291.30145263671875,293.305908203125,293.1499938964844,293.1499938964844,281.54998779296875,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277607560157776,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.90380859375,0.0,1545.197021484375,1895.4371337890625,0.0,2727.6103515625,0.9071477651596068,1.0,0.0,3.0,1.0,0.0
12057900,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.8514633178710938,0.3818410336971283,0.3456885814666748,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.9199841022491456,0.4801355004310608,0.4557483196258545,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.812319278717041,0.3289316594600677,0.2315688878297805,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7545738816261292,0.2630826234817505,0.2519606351852417,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6770426630973816,0.1884460151195526,0.8622201085090637,284.6504821777344,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2538757324219,284.6625671386719,1.0,0.5063648819923401,1.0,1.0,0.0,1.0,-2.577733039855957,2.5777275562286377,5.343179964256706e-06,1.99140202999115,0.8921402096748352,0.8921402096748352,0.0,136.0479736328125,142.0,30537.654296875,0.0,1575.8262939453125,1.0,281.4988098144531,283.47930908203125,291.2720947265625,293.1678466796875,293.1499938964844,293.1499938964844,281.54998779296875,36574.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139047622680664,1.0,0.0,0.0,3.64561128616333,3.6456353664398193,8.8681696297499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.21728515625,0.0,1532.58544921875,1895.4371337890625,0.0,2599.197509765625,0.9047520756721495,1.0,0.0,3.0,1.0,0.0
12057960,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8509768843650818,0.3822317123413086,0.3459761142730713,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9202123880386353,0.4817939102649688,0.457228273153305,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.8130633234977722,0.3308146595954895,0.2328301966190338,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7547272443771362,0.2640151977539062,0.2527750730514526,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.6769416332244873,0.1889336854219436,0.864101231098175,284.7187194824219,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2615966796875,284.7218322753906,1.0,0.5077360272407532,1.0,1.0,0.0,1.0,-2.5846073627471924,2.584602117538452,5.371809947973816e-06,1.996759533882141,0.8913336396217346,0.8913336396217346,0.0,136.76544189453125,145.0,30546.263671875,0.0,1588.4481201171875,1.0,281.54168701171875,283.5439147949219,291.3153686523437,293.2494812011719,293.1499938964844,293.1499938964844,281.8500061035156,36467.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061595559120178,1.0,0.0,0.0,3.637862205505371,3.637886285781861,8.830509727886238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5849609375,0.0,1523.196533203125,1895.4371337890625,0.0,2527.872314453125,0.9029136300086976,1.0,0.0,3.0,1.0,0.0
12058020,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8504863977432251,0.3834440112113952,0.346953272819519,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9212309122085572,0.485571026802063,0.4606537818908691,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8150190114974976,0.3350020349025726,0.2356628775596618,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7555684447288513,0.2662822604179382,0.2548145949840545,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6774124503135681,0.1903061121702194,0.8697969317436218,284.9491577148437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.28033447265625,284.9522705078125,1.0,0.511025071144104,1.0,1.0,0.0,1.0,-2.602591037750244,2.602585554122925,5.447063813335262e-06,2.010771989822388,0.893160343170166,0.893160343170166,0.0,138.24620056152344,148.0,29947.751953125,0.0,1619.9859619140625,1.0,281.8416442871094,283.8088684082031,291.365966796875,293.256103515625,293.1499938964844,293.1499938964844,282.1499938964844,36183.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789314329624176,1.0,0.0,0.0,3.63008975982666,3.6301136016845694,8.792816288405447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.93017578125,0.0,1512.496826171875,1895.4371337890625,0.0,2374.1572265625,0.9009845852851868,1.0,0.0,3.0,1.0,0.0
12058080,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8504863977432251,0.3834440112113952,0.346953272819519,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9212309122085572,0.485571026802063,0.4606537818908691,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8150190114974976,0.3350020349025726,0.2356628775596618,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7555684447288513,0.2662822604179382,0.2548145949840545,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6774124503135681,0.1903061121702194,0.8697969317436218,284.9491577148437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.28033447265625,284.9522705078125,1.0,0.511025071144104,1.0,1.0,0.0,1.0,-2.602591037750244,2.602585554122925,5.447063813335262e-06,2.010771989822388,0.893160343170166,0.893160343170166,0.0,138.24620056152344,148.0,29947.751953125,0.0,1619.9859619140625,1.0,281.8416442871094,283.8088684082031,291.365966796875,293.256103515625,293.1499938964844,293.1499938964844,282.1499938964844,36183.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789314329624176,1.0,0.0,0.0,3.63008975982666,3.6301136016845694,8.792816288405447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.93017578125,0.0,1512.496826171875,1895.4371337890625,0.0,2374.1572265625,0.9009845852851868,1.0,0.0,3.0,1.0,0.0
12058140,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8502627611160278,0.3844604194164276,0.3477712273597717,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9219656586647034,0.4882351160049438,0.4630673825740814,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8163594603538513,0.337920606136322,0.2376347035169601,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7562441825866699,0.2679474353790283,0.2563267052173614,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.6779327392578125,0.1913984715938568,0.8744510412216187,285.1397399902344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2937316894531,285.14752197265625,1.0,0.5134732127189636,1.0,1.0,0.0,1.0,-2.6162500381469727,2.6162445545196533,5.504541150003206e-06,2.02139949798584,0.8965011239051819,0.8965011239051819,0.0,139.31661987304688,148.0,29325.734375,0.0,1643.9522705078125,1.0,282.11883544921875,284.035888671875,291.37457275390625,293.1972045898437,293.1499938964844,293.1499938964844,282.1499938964844,35961.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783207893371582,1.0,0.0,0.0,3.6313259601593018,3.631349802017212,8.798807016319188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.5205078125,0.0,1512.2061767578125,1895.4371337890625,0.0,2275.076416015625,0.9011324048042296,1.0,0.0,3.0,1.0,0.0
12058200,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.8502880334854126,0.3850747942924499,0.3483557403087616,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.9225389361381532,0.4897820055484772,0.4645459949970245,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8172426819801331,0.339615136384964,0.2388257980346679,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7567552328109741,0.2689343094825744,0.2572663426399231,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.6783756613731384,0.1920673251152038,0.8774544596672058,285.1778564453125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.301513671875,285.18084716796875,1.0,0.5149680972099304,1.0,1.0,0.0,1.0,-2.624897718429565,2.624892234802246,5.541087375604548e-06,2.0281283855438232,0.8980262279510498,0.8980262279510498,0.0,139.91831970214844,151.0,29392.923828125,0.0,1658.8978271484375,1.0,282.1416015625,284.07037353515625,291.4184265136719,293.2755126953125,293.1499938964844,293.1499938964844,282.45001220703125,35868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769967317581177,1.0,0.0,0.0,3.634078741073608,3.634102582931519,8.812151577330951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.0771484375,0.0,1514.550048828125,1895.4371337890625,0.0,2263.218017578125,0.9016576409339904,1.0,0.0,3.0,1.0,0.0
12058260,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8501878380775452,0.3870729207992553,0.3500864207744598,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9238828420639038,0.4943463504314422,0.4687765538692474,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.8195362091064453,0.3445908725261688,0.2422454357147216,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7580640912055969,0.2718808948993683,0.2600102722644806,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.6795628070831299,0.1941166520118713,0.886492908000946,285.417236328125,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.32403564453125,285.4200744628906,1.0,0.5194424390792847,1.0,1.0,0.0,1.0,-2.6503255367279053,2.650319814682007,5.6491753639420494e-06,2.0478789806365967,0.9061595797538756,0.9061595797538756,0.0,141.82208251953125,154.0,28959.798828125,0.0,1703.948486328125,1.0,282.4416809082031,284.33380126953125,291.464599609375,293.2959289550781,293.1499938964844,293.1499938964844,282.1499938964844,35536.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675099968910217,1.0,0.0,0.0,3.650386333465576,3.6504101753234863,8.891415745893028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.76904296875,0.0,1530.1334228515625,1895.4371337890625,0.0,2178.75927734375,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12058320,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8501878380775452,0.3870729207992553,0.3500864207744598,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9238828420639038,0.4943463504314422,0.4687765538692474,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.8195362091064453,0.3445908725261688,0.2422454357147216,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7580640912055969,0.2718808948993683,0.2600102722644806,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.6795628070831299,0.1941166520118713,0.886492908000946,285.417236328125,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.32403564453125,285.4200744628906,1.0,0.5194424390792847,1.0,1.0,0.0,1.0,-2.6503255367279053,2.650319814682007,5.6491753639420494e-06,2.0478789806365967,0.9061595797538756,0.9061595797538756,0.0,141.82208251953125,154.0,28959.798828125,0.0,1703.948486328125,1.0,282.4416809082031,284.33380126953125,291.464599609375,293.2959289550781,293.1499938964844,293.1499938964844,282.1499938964844,35536.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675099968910217,1.0,0.0,0.0,3.650386333465576,3.6504101753234863,8.891415745893028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.76904296875,0.0,1530.1334228515625,1895.4371337890625,0.0,2178.75927734375,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12058380,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.8475940227508545,0.3872140049934387,0.3508802652359009,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9222457408905028,0.4972777366638183,0.4721701145172119,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8196427822113037,0.348308265209198,0.245216503739357,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.7573571801185608,0.2739031910896301,0.2623407542705536,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.6788354516029358,0.195484772324562,0.8942915201187134,285.2416687011719,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3278503417969,285.2408752441406,1.0,0.5240014791488647,1.0,1.0,0.0,1.0,-2.671111822128296,2.671106100082397,5.738653271691874e-06,2.0641896724700928,0.9085975885391236,0.9085975885391236,0.0,144.83848571777344,142.0,29974.17578125,0.0,1747.9774169921875,1.0,282.1577453613281,284.1143493652344,291.61981201171875,293.5887451171875,293.1499938964844,293.1499938964844,281.8500061035156,35601.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791394054889679,1.0,0.0,0.0,3.665989875793457,3.6660139560699454,8.967591043074208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8408203125,0.0,1548.0345458984375,1895.4371337890625,0.0,2393.017822265625,0.908578097820282,1.0,0.0,3.0,1.0,0.0
12058440,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.8475940227508545,0.3872140049934387,0.3508802652359009,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9222457408905028,0.4972777366638183,0.4721701145172119,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.8196427822113037,0.348308265209198,0.245216503739357,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.7573571801185608,0.2739031910896301,0.2623407542705536,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.6788354516029358,0.195484772324562,0.8942915201187134,285.2416687011719,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3278503417969,285.2408752441406,1.0,0.5240014791488647,1.0,1.0,0.0,1.0,-2.671111822128296,2.671106100082397,5.738653271691874e-06,2.0641896724700928,0.9085975885391236,0.9085975885391236,0.0,144.83848571777344,142.0,29974.17578125,0.0,1747.9774169921875,1.0,282.1577453613281,284.1143493652344,291.61981201171875,293.5887451171875,293.1499938964844,293.1499938964844,281.8500061035156,35601.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791394054889679,1.0,0.0,0.0,3.665989875793457,3.6660139560699454,8.967591043074208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8408203125,0.0,1548.0345458984375,1895.4371337890625,0.0,2393.017822265625,0.908578097820282,1.0,0.0,3.0,1.0,0.0
12058500,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.848051130771637,0.3866590857505798,0.3505524396896362,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9239155054092408,0.4981107711791992,0.4731325209140777,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8214167356491089,0.3496808111667633,0.2462700605392456,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.7586380243301392,0.2744896411895752,0.2630094289779663,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6799755096435547,0.1958020031452179,0.896179735660553,285.10064697265625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.323486328125,285.0909423828125,1.0,0.5241174101829529,1.0,1.0,0.0,1.0,-2.676220178604126,2.6762142181396484,5.760852218372747e-06,2.068247079849243,0.9082500338554382,0.9082500338554382,0.0,144.51564025878906,142.0,30844.021484375,0.0,1754.033935546875,1.0,281.90069580078125,283.9273986816406,291.67828369140625,293.7663269042969,293.1499938964844,293.1499938964844,281.8500061035156,35689.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071451187133789,1.0,0.0,0.0,3.671719789505005,3.671744108200073,8.99564611245296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.345703125,0.0,1555.1275634765625,1895.4371337890625,0.0,2536.927734375,0.9098806381225586,1.0,0.0,3.0,1.0,0.0
12058560,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8496410250663757,0.3858437538146972,0.3498285710811615,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9271678924560548,0.4986443519592285,0.4736645817756653,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8242762684822083,0.3508296012878418,0.2470718473196029,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7609546184539795,0.2748571336269378,0.2633716166019439,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6820457577705383,0.1959151029586792,0.8967664837837219,285.0517272949219,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.3163757324219,285.0505065917969,1.0,0.5232831835746765,1.0,1.0,0.0,1.0,-2.678097724914551,2.6780920028686523,5.769081326434389e-06,2.0697662830352783,0.908389151096344,0.908389151096344,0.0,143.06480407714844,130.0,30986.482421875,0.0,1750.181884765625,1.0,281.85797119140625,283.87579345703125,291.6617736816406,293.7212829589844,293.1499938964844,293.1499938964844,281.54998779296875,35770.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161582946777344,1.0,0.0,0.0,3.675212860107422,3.675236940383911,9.012769623950588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.72314453125,0.0,1559.6680908203125,1895.4371337890625,0.0,2620.016357421875,0.9107488989830016,1.0,0.0,3.0,1.0,0.0
12058620,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8561674356460571,0.3838978409767151,0.3479867875576019,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9380046725273132,0.4992582201957702,0.4741727709770202,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8330609202384949,0.3528124988079071,0.2483673393726349,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7685461640357971,0.2752347886562347,0.263629138469696,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6888064742088318,0.1957817077636718,0.8957059383392334,284.8615417480469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2999267578125,284.8603820800781,1.0,0.5194362998008728,1.0,1.0,0.0,1.0,-2.6770925521850586,2.67708683013916,5.764884463133058e-06,2.069053649902344,0.9056252837181092,0.9056252837181092,0.0,137.67172241210938,118.0,31988.134765625,0.0,1724.0828857421875,1.0,281.5580139160156,283.64019775390625,291.6666564941406,293.7918395996094,293.1499938964844,293.1499938964844,281.25,35990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344762325286865,1.0,0.0,0.0,3.6762423515319824,3.676266670227051,9.017820161716372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.017578125,0.0,1562.4908447265625,1895.4371337890625,0.0,2790.15283203125,0.9111252427101136,1.0,0.0,3.0,1.0,0.0
12058680,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8561674356460571,0.3838978409767151,0.3479867875576019,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9380046725273132,0.4992582201957702,0.4741727709770202,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8330609202384949,0.3528124988079071,0.2483673393726349,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7685461640357971,0.2752347886562347,0.263629138469696,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6888064742088318,0.1957817077636718,0.8957059383392334,284.8615417480469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2999267578125,284.8603820800781,1.0,0.5194362998008728,1.0,1.0,0.0,1.0,-2.6770925521850586,2.67708683013916,5.764884463133058e-06,2.069053649902344,0.9056252837181092,0.9056252837181092,0.0,137.67172241210938,118.0,31988.134765625,0.0,1724.0828857421875,1.0,281.5580139160156,283.64019775390625,291.6666564941406,293.7918395996094,293.1499938964844,293.1499938964844,281.25,35990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344762325286865,1.0,0.0,0.0,3.6762423515319824,3.676266670227051,9.017820161716372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.017578125,0.0,1562.4908447265625,1895.4371337890625,0.0,2790.15283203125,0.9111252427101136,1.0,0.0,3.0,1.0,0.0
12058740,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8667775392532349,0.3817262351512909,0.3458082377910614,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9534366130828856,0.4994887709617615,0.4741716980934143,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.8456588387489319,0.3545524775981903,0.249392569065094,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775207519531,0.7797881364822388,0.2753109335899353,0.2634651660919189,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.6987038254737854,0.195337027311325,0.8926053643226624,284.67724609375,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2824401855469,284.67608642578125,1.0,0.5135361552238464,1.0,1.0,0.0,1.0,-2.671785354614258,2.67177963256836,5.742059329350013e-06,2.0649561882019043,0.9004621505737305,0.9004621505737305,0.0,129.96095275878906,106.0,33042.94921875,0.0,1681.19580078125,1.0,281.258056640625,283.4134521484375,291.6781005859375,293.8647766113281,293.1499938964844,293.1499938964844,280.95001220703125,36239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485759496688843,1.0,0.0,0.0,3.668077945709229,3.668102264404297,8.977809784482815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.90771484375,0.0,1555.1734619140625,1895.4371337890625,0.0,2921.934814453125,0.909465193748474,1.0,0.0,3.0,1.0,0.0
12058800,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8667775392532349,0.3817262351512909,0.3458082377910614,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9534366130828856,0.4994887709617615,0.4741716980934143,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.8456588387489319,0.3545524775981903,0.249392569065094,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775207519531,0.7797881364822388,0.2753109335899353,0.2634651660919189,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.6987038254737854,0.195337027311325,0.8926053643226624,284.67724609375,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2824401855469,284.67608642578125,1.0,0.5135361552238464,1.0,1.0,0.0,1.0,-2.671785354614258,2.67177963256836,5.742059329350013e-06,2.0649561882019043,0.9004621505737305,0.9004621505737305,0.0,129.96095275878906,106.0,33042.94921875,0.0,1681.19580078125,1.0,281.258056640625,283.4134521484375,291.6781005859375,293.8647766113281,293.1499938964844,293.1499938964844,280.95001220703125,36239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485759496688843,1.0,0.0,0.0,3.668077945709229,3.668102264404297,8.977809784482815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.90771484375,0.0,1555.1734619140625,1895.4371337890625,0.0,2921.934814453125,0.909465193748474,1.0,0.0,3.0,1.0,0.0
12058860,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8815798163414001,0.3794105947017669,0.3434380292892456,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9719887971878052,0.4994492828845978,0.4738450050354004,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8624565005302429,0.3561435043811798,0.250262588262558,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.7947364449501038,0.2751973271369934,0.2630481123924255,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947509765625,0.711603045463562,0.194705918431282,0.8882991671562195,284.4941101074219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2650451660156,284.4930114746094,1.0,0.5062928199768066,1.0,1.0,0.0,1.0,-2.663916110992432,2.663910388946533,5.708223852707306e-06,2.058845043182373,0.8928635716438293,0.8928635716438293,0.0,120.77287292480467,94.0,34044.1796875,0.0,1628.1072998046875,1.0,280.9581604003906,283.1897888183594,291.6983947753906,293.94464111328125,293.1499938964844,293.1499938964844,281.25,36514.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607767820358276,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888142701835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3857421875,0.0,1536.6988525390625,1895.4371337890625,0.0,3036.29052734375,0.9055467247962952,1.0,0.0,3.0,1.0,0.0
12058920,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8815798163414001,0.3794105947017669,0.3434380292892456,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9719887971878052,0.4994492828845978,0.4738450050354004,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8624565005302429,0.3561435043811798,0.250262588262558,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.7947364449501038,0.2751973271369934,0.2630481123924255,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947509765625,0.711603045463562,0.194705918431282,0.8882991671562195,284.4941101074219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2650451660156,284.4930114746094,1.0,0.5062928199768066,1.0,1.0,0.0,1.0,-2.663916110992432,2.663910388946533,5.708223852707306e-06,2.058845043182373,0.8928635716438293,0.8928635716438293,0.0,120.77287292480467,94.0,34044.1796875,0.0,1628.1072998046875,1.0,280.9581604003906,283.1897888183594,291.6983947753906,293.94464111328125,293.1499938964844,293.1499938964844,281.25,36514.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607767820358276,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888142701835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3857421875,0.0,1536.6988525390625,1895.4371337890625,0.0,3036.29052734375,0.9055467247962952,1.0,0.0,3.0,1.0,0.0
12058980,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9046317934989928,0.3788641095161438,0.3420066237449646,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.9945629835128784,0.500929057598114,0.4742945432662964,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8875406384468079,0.3590588867664337,0.2516501247882843,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.8161705732345581,0.2759885787963867,0.2630488574504852,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7289870381355286,0.1947591453790664,0.8853166103363037,284.6837158203125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2645874023437,284.6861572265625,1.0,0.4984666705131531,1.0,1.0,0.0,1.0,-2.660808801651001,2.6608030796051025,5.69451367482543e-06,2.056249618530273,0.8907980918884277,0.8907980918884277,0.0,109.83126068115234,82.0,33129.55078125,0.0,1574.0626220703125,1.0,281.2420959472656,283.4174499511719,291.6173400878906,293.73828125,293.1499938964844,293.1499938964844,281.54998779296875,36416.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433117270469666,1.0,0.0,0.0,3.6332383155822754,3.6332621574401855,8.80807647263282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.888671875,0.0,1517.7015380859375,1895.4371337890625,0.0,2872.671875,0.9018325805664062,1.0,0.0,3.0,1.0,0.0
12059040,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9046317934989928,0.3788641095161438,0.3420066237449646,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.9945629835128784,0.500929057598114,0.4742945432662964,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8875406384468079,0.3590588867664337,0.2516501247882843,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.8161705732345581,0.2759885787963867,0.2630488574504852,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7289870381355286,0.1947591453790664,0.8853166103363037,284.6837158203125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2645874023437,284.6861572265625,1.0,0.4984666705131531,1.0,1.0,0.0,1.0,-2.660808801651001,2.6608030796051025,5.69451367482543e-06,2.056249618530273,0.8907980918884277,0.8907980918884277,0.0,109.83126068115234,82.0,33129.55078125,0.0,1574.0626220703125,1.0,281.2420959472656,283.4174499511719,291.6173400878906,293.73828125,293.1499938964844,293.1499938964844,281.54998779296875,36416.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433117270469666,1.0,0.0,0.0,3.6332383155822754,3.6332621574401855,8.80807647263282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.888671875,0.0,1517.7015380859375,1895.4371337890625,0.0,2872.671875,0.9018325805664062,1.0,0.0,3.0,1.0,0.0
12059100,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9173933863639832,0.3791649639606476,0.341938316822052,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9990000128746032,0.5025299191474915,0.4670068025588989,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9005518555641174,0.3609972596168518,0.2527547478675842,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8263714909553528,0.2767669558525085,0.2634856700897217,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7376614809036255,0.1951144933700561,0.8855790495872498,284.8310241699219,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.2711181640625,284.8408203125,1.0,0.4942242205142975,1.0,1.0,0.0,1.0,-2.6543126106262207,2.6543068885803223,5.667187451763311e-06,2.0514450073242188,0.8914288878440857,0.8914288878440857,0.0,105.00687408447266,82.0,32229.0625,0.0,1543.037353515625,1.0,281.4982604980469,283.6025695800781,291.58721923828125,293.5957336425781,293.1499938964844,293.1499938964844,281.54998779296875,36304.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302448987960815,1.0,0.0,0.0,3.627761840820313,3.627785682678223,8.781542533142783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.99755859375,0.0,1510.8310546875,1895.4371337890625,0.0,2750.725341796875,0.9005723595619202,1.0,0.0,3.0,1.0,0.0
12059160,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9294990301132202,0.3796647787094116,0.3422065675258636,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.5057428479194641,0.4518518447875976,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.912988781929016,0.3631263971328735,0.2540872395038605,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8355772495269775,0.2777136266231537,0.264175683259964,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7456754446029663,0.1956321150064468,0.8869099617004395,284.8810729980469,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.2865905761719,284.8822631835937,1.0,0.4894135594367981,1.0,1.0,0.0,1.0,-2.640307903289795,2.640302419662476,5.607655111816712e-06,2.040675640106201,0.8915202021598816,0.8915202021598816,0.0,100.79469299316406,70.0,32041.927734375,0.0,1504.8043212890625,1.0,281.54168701171875,283.6517028808594,291.62384033203125,293.6622619628906,293.1499938964844,293.1499938964844,281.8500061035156,36209.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225428462028503,1.0,0.0,0.0,3.624779224395752,3.624803066253662,8.767108852225647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.40283203125,0.0,1506.8448486328125,1895.4371337890625,0.0,2679.143310546875,0.8998041152954102,1.0,0.0,3.0,1.0,0.0
12059220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9587268829345704,0.3809183835983276,0.3429414331912994,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.5162073373794556,0.4169427156448364,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9457687735557556,0.3676924109458923,0.2569493353366852,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8590728640556335,0.2798960208892822,0.2658202052116394,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7666051983833313,0.1970165818929672,0.8910535573959351,285.0645446777344,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.34039306640625,285.06549072265625,1.0,0.4788325726985931,1.0,1.0,0.0,1.0,-2.60964035987854,2.6096348762512207,5.477962986333296e-06,2.016883611679077,0.894564688205719,0.894564688205719,0.0,91.61473846435548,88.0,30870.193359375,0.0,1422.4173583984375,1.0,281.8415222167969,283.8743896484375,291.6542663574219,293.6191711425781,293.1499938964844,293.1499938964844,282.1499938964844,35971.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032060861587524,1.0,0.0,0.0,3.6251320838928223,3.625155925750733,8.768816428528226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.58544921875,0.0,1505.4688720703125,1895.4371337890625,0.0,2500.773681640625,0.8997192978858948,1.0,0.0,3.0,1.0,0.0
12059280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9587268829345704,0.3809183835983276,0.3429414331912994,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.5162073373794556,0.4169427156448364,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9457687735557556,0.3676924109458923,0.2569493353366852,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8590728640556335,0.2798960208892822,0.2658202052116394,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7666051983833313,0.1970165818929672,0.8910535573959351,285.0645446777344,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.34039306640625,285.06549072265625,1.0,0.4788325726985931,1.0,1.0,0.0,1.0,-2.60964035987854,2.6096348762512207,5.477962986333296e-06,2.016883611679077,0.894564688205719,0.894564688205719,0.0,91.61473846435548,88.0,30870.193359375,0.0,1422.4173583984375,1.0,281.8415222167969,283.8743896484375,291.6542663574219,293.6191711425781,293.1499938964844,293.1499938964844,282.1499938964844,35971.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032060861587524,1.0,0.0,0.0,3.6251320838928223,3.625155925750733,8.768816428528226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.58544921875,0.0,1505.4688720703125,1895.4371337890625,0.0,2500.773681640625,0.8997192978858948,1.0,0.0,3.0,1.0,0.0
12059340,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.9679051637649536,0.3820878863334656,0.3437763154506683,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9990000128746032,0.5252910256385803,0.4064545929431915,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.9577583074569702,0.3712740540504455,0.2592789232730865,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.868014931678772,0.2817171812057495,0.2673492133617401,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.7746397852897644,0.1983284652233123,0.8959874510765076,285.2431030273437,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.3876647949219,285.24835205078125,1.0,0.4778028130531311,1.0,1.0,0.0,1.0,-2.608564853668213,2.6085593700408936,5.4723523135180585e-06,2.015512228012085,0.8989201188087463,0.8989201188087463,0.0,89.24478149414062,88.0,30010.1328125,0.0,1410.4761962890625,1.0,282.12664794921875,284.0924072265625,291.6573486328125,293.542236328125,293.1499938964844,293.1499938964844,282.1499938964844,35762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879469394683838,1.0,0.0,0.0,3.631505966186523,3.6315298080444336,8.799678994364513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.6025390625,0.0,1510.9185791015625,1895.4371337890625,0.0,2361.776123046875,0.9010190367698668,1.0,0.0,3.0,1.0,0.0
12059400,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.9689598679542542,0.3825721144676208,0.3442241847515106,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.9990000128746032,0.5285221934318542,0.4056399166584015,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9597296118736268,0.3727077841758728,0.2602759301662445,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.869355320930481,0.2824617922306061,0.2680452466011047,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.7758793234825134,0.1988901644945144,0.8984204530715942,285.2655944824219,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.4037475585937,285.26812744140625,1.0,0.4785305261611938,1.0,1.0,0.0,1.0,-2.613074779510498,2.6130690574646,5.4911010920477565e-06,2.018903970718384,0.9003615379333496,0.9003615379333496,0.0,89.21990203857422,108.0,30042.03515625,0.0,1416.332763671875,1.0,282.1415710449219,284.11279296875,291.6891174316406,293.5950622558594,293.1499938964844,293.1499938964844,282.45001220703125,35703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857319116592407,1.0,0.0,0.0,3.635298252105713,3.635321855545044,8.818066135063418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.63671875,0.0,1514.6651611328125,1895.4371337890625,0.0,2341.7529296875,0.9018096923828124,1.0,0.0,3.0,1.0,0.0
12059460,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.962337613105774,0.3846612870693207,0.3460767567157745,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9990000128746032,0.5379194617271423,0.4162328839302063,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9558836817741394,0.3781704008579254,0.2640585601329803,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.8648396730422974,0.2853618562221527,0.2707901000976562,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7720445394515991,0.2011178284883499,0.9084757566452026,285.49169921875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.4461364746094,285.4949951171875,1.0,0.4861704111099243,1.0,1.0,0.0,1.0,-2.6479299068450928,2.6479241847991943,5.637998583551962e-06,2.045557737350464,0.9093770384788512,0.9093770384788512,0.0,92.7505340576172,128.0,29588.220703125,0.0,1478.9931640625,1.0,282.44171142578125,284.3712158203125,291.7330017089844,293.6046142578125,293.1499938964844,293.1499938964844,282.1499938964844,35405.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723627090454102,1.0,0.0,0.0,3.6565637588500977,3.656587600708008,8.921534799810615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.94580078125,0.0,1536.02978515625,1895.4371337890625,0.0,2221.848388671875,0.9063647985458374,1.0,0.0,3.0,1.0,0.0
12059520,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.962337613105774,0.3846612870693207,0.3460767567157745,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.9990000128746032,0.5379194617271423,0.4162328839302063,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9558836817741394,0.3781704008579254,0.2640585601329803,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.8648396730422974,0.2853618562221527,0.2707901000976562,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7720445394515991,0.2011178284883499,0.9084757566452026,285.49169921875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.4461364746094,285.4949951171875,1.0,0.4861704111099243,1.0,1.0,0.0,1.0,-2.6479299068450928,2.6479241847991943,5.637998583551962e-06,2.045557737350464,0.9093770384788512,0.9093770384788512,0.0,92.7505340576172,128.0,29588.220703125,0.0,1478.9931640625,1.0,282.44171142578125,284.3712158203125,291.7330017089844,293.6046142578125,293.1499938964844,293.1499938964844,282.1499938964844,35405.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723627090454102,1.0,0.0,0.0,3.6565637588500977,3.656587600708008,8.921534799810615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.94580078125,0.0,1536.02978515625,1895.4371337890625,0.0,2221.848388671875,0.9063647985458374,1.0,0.0,3.0,1.0,0.0
12059580,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.940713107585907,0.3851193487644195,0.3472440838813782,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.9990000128746032,0.5416290163993835,0.444495141506195,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9372817277908324,0.3824410438537597,0.2675178050994873,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.8489985466003418,0.2874139547348022,0.2732878029346466,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7579549551010132,0.2026756703853607,0.9178902506828308,285.3460388183594,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.4418029785156,285.3465576171875,1.0,0.4994637668132782,1.0,1.0,0.0,1.0,-2.7017550468444824,2.701749086380005,5.869454525964102e-06,2.0870985984802246,0.9134377241134644,0.9134377241134644,0.0,101.1606903076172,148.0,30979.390625,0.0,1592.37939453125,1.0,282.1576843261719,284.1722412109375,291.8931579589844,293.9171447753906,293.1499938964844,293.1499938964844,281.8500061035156,35454.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953711748123169,1.0,0.0,0.0,3.677505016326904,3.6775290966033936,9.024014957503824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.685546875,0.0,1559.8760986328125,1895.4371337890625,0.0,2429.182861328125,0.9110597372055054,1.0,0.0,3.0,1.0,0.0
