time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059640,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.940713107585907,0.3851193487644195,0.3472440838813782,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.9990000128746032,0.5416290163993835,0.444495141506195,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9372817277908324,0.3824410438537597,0.2675178050994873,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.8489985466003418,0.2874139547348022,0.2732878029346466,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7579549551010132,0.2026756703853607,0.9178902506828308,285.3460388183594,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.4418029785156,285.3465576171875,1.0,0.4994637668132782,1.0,1.0,0.0,1.0,-2.7017550468444824,2.701749086380005,5.869454525964102e-06,2.0870985984802246,0.9134377241134644,0.9134377241134644,0.0,101.1606903076172,148.0,30979.390625,0.0,1592.37939453125,1.0,282.1576843261719,284.1722412109375,291.8931579589844,293.9171447753906,293.1499938964844,293.1499938964844,281.8500061035156,35454.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953711748123169,1.0,0.0,0.0,3.677505016326904,3.6775290966033936,9.024014957503824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.685546875,0.0,1559.8760986328125,1895.4371337890625,0.0,2429.182861328125,0.9110597372055054,1.0,0.0,3.0,1.0,0.0
12059700,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9251573085784912,0.3847712874412536,0.3472839295864105,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.9990000128746032,0.5410633087158203,0.46409872174263,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9235721230506896,0.3841030597686767,0.2689223289489746,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8383212685585022,0.288035124540329,0.2741905450820923,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.7483136057853699,0.2030659168958664,0.921134889125824,285.2235412597656,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.4228210449219,285.2161560058594,1.0,0.50754714012146,1.0,1.0,0.0,1.0,-2.732029438018799,2.7320234775543213,6.001766450935975e-06,2.110502004623413,0.9140858054161072,0.9140858054161072,0.0,107.01383209228516,148.0,32175.748046875,0.0,1663.247314453125,1.0,281.900390625,284.00274658203125,291.9545288085937,294.1120300292969,293.1499938964844,293.1499938964844,281.8500061035156,35528.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121142387390137,1.0,0.0,0.0,3.686267137527466,3.686291456222534,9.067068162949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.96044921875,0.0,1570.326904296875,1895.4371337890625,0.0,2582.6767578125,0.9130368232727052,1.0,0.0,3.0,1.0,0.0
12059760,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9085237383842468,0.3841847777366638,0.3470216393470764,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9990000128746032,0.538985013961792,0.486360639333725,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9088019132614136,0.3855486214160919,0.2701316475868225,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8268048763275146,0.2884446680545807,0.2748688161373138,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.737919807434082,0.2032231539487838,0.923320770263672,285.1954345703125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3951721191406,285.1961975097656,1.0,0.5162925720214844,1.0,1.0,0.0,1.0,-2.763360977172852,2.763355016708374,6.140292498457711e-06,2.13474178314209,0.9153909087181092,0.9153909087181092,0.0,113.8139190673828,166.0,32604.31640625,0.0,1741.63720703125,1.0,281.8580017089844,283.96875,291.941650390625,294.0883178710937,293.1499938964844,293.1499938964844,281.54998779296875,35587.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232077956199646,1.0,0.0,0.0,3.693298816680908,3.693323135375977,9.101692626245494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.19873046875,0.0,1578.7498779296875,1895.4371337890625,0.0,2685.312744140625,0.9146829843521118,1.0,0.0,3.0,1.0,0.0
12059820,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8693776726722717,0.3825660347938537,0.3464188575744629,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9770918488502502,0.5324539542198181,0.5064632296562195,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8726664185523987,0.3879921436309814,0.2724795043468475,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7943286895751953,0.2887837588787079,0.2760779857635498,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7097330689430237,0.2029664814472198,0.9265141487121582,285.0358581542969,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3311767578125,285.0348205566406,1.0,0.5328343510627747,1.0,1.0,0.0,1.0,-2.795058012008667,2.7950515747070312,6.283828497544164e-06,2.160085678100586,0.9152294397354126,0.9152294397354126,0.0,133.24923706054688,184.0,34033.26171875,0.0,1882.378173828125,1.0,281.557861328125,283.7575378417969,291.9468078613281,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847804605960846,1.0,0.0,0.0,3.7028968334198,3.702921152114868,9.149060247182206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.45556640625,0.0,1590.9903564453125,1895.4371337890625,0.0,2914.712646484375,0.9169419407844543,1.0,0.0,3.0,1.0,0.0
12059880,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8693776726722717,0.3825660347938537,0.3464188575744629,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9770918488502502,0.5324539542198181,0.5064632296562195,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8726664185523987,0.3879921436309814,0.2724795043468475,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7943286895751953,0.2887837588787079,0.2760779857635498,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7097330689430237,0.2029664814472198,0.9265141487121582,285.0358581542969,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3311767578125,285.0348205566406,1.0,0.5328343510627747,1.0,1.0,0.0,1.0,-2.795058012008667,2.7950515747070312,6.283828497544164e-06,2.160085678100586,0.9152294397354126,0.9152294397354126,0.0,133.24923706054688,184.0,34033.26171875,0.0,1882.378173828125,1.0,281.557861328125,283.7575378417969,291.9468078613281,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847804605960846,1.0,0.0,0.0,3.7028968334198,3.702921152114868,9.149060247182206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.45556640625,0.0,1590.9903564453125,1895.4371337890625,0.0,2914.712646484375,0.9169419407844543,1.0,0.0,3.0,1.0,0.0
12059940,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8353627920150757,0.3802891969680786,0.3453377187252044,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9345526099205016,0.5291506052017212,0.5034453272819519,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8410754799842834,0.3898364007472992,0.2744896709918976,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7632743716239929,0.2885122299194336,0.2768156230449676,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.680324912071228,0.2020953297615051,0.9272922873497008,284.848388671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2926330566406,284.8471374511719,1.0,0.5467481017112732,1.0,1.0,0.0,1.0,-2.794284582138061,2.794278383255005,6.280244633671828e-06,2.1594388484954834,0.9123181104660034,0.9123181104660034,0.0,155.35792541503906,172.0,35129.08203125,0.0,1986.5576171875,1.0,281.2578125,283.52716064453125,291.9337463378906,294.2552185058594,293.1499938964844,293.1499938964844,280.95001220703125,35986.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866597056388855,1.0,0.0,0.0,3.7040863037109375,3.704110860824585,9.15493956199498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.84033203125,0.0,1594.0771484375,1895.4371337890625,0.0,3090.8876953125,0.917358100414276,1.0,0.0,3.0,1.0,0.0
12060000,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8353627920150757,0.3802891969680786,0.3453377187252044,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9345526099205016,0.5291506052017212,0.5034453272819519,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8410754799842834,0.3898364007472992,0.2744896709918976,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7632743716239929,0.2885122299194336,0.2768156230449676,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.680324912071228,0.2020953297615051,0.9272922873497008,284.848388671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2926330566406,284.8471374511719,1.0,0.5467481017112732,1.0,1.0,0.0,1.0,-2.794284582138061,2.794278383255005,6.280244633671828e-06,2.1594388484954834,0.9123181104660034,0.9123181104660034,0.0,155.35792541503906,172.0,35129.08203125,0.0,1986.5576171875,1.0,281.2578125,283.52716064453125,291.9337463378906,294.2552185058594,293.1499938964844,293.1499938964844,280.95001220703125,35986.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866597056388855,1.0,0.0,0.0,3.7040863037109375,3.704110860824585,9.15493956199498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.84033203125,0.0,1594.0771484375,1895.4371337890625,0.0,3090.8876953125,0.917358100414276,1.0,0.0,3.0,1.0,0.0
12060060,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.8236923217773438,0.3777206838130951,0.3434125185012817,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9191079139709472,0.5272859930992126,0.5018178224563599,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8320028185844421,0.3914094567298889,0.2758668959140777,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7532878518104553,0.2879164516925812,0.2766542136669159,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.6700196862220764,0.2009462863206863,0.923988163471222,284.6590270996094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.265869140625,284.6575927734375,1.0,0.5503098368644714,1.0,1.0,0.0,1.0,-2.78751277923584,2.787506580352783,6.249939815461403e-06,2.1542506217956543,0.9068753719329834,0.9068753719329834,0.0,163.65658569335938,160.0,36134.75390625,0.0,2015.13671875,1.0,280.95782470703125,283.2973937988281,291.9229736328125,294.3059387207031,293.1499938964844,293.1499938964844,280.6499938964844,36241.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810160160064697,1.0,0.0,0.0,3.695853471755981,3.695878028869629,9.11428855943086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5478515625,0.0,1586.6162109375,1895.4371337890625,0.0,3226.101806640625,0.9156829714775084,1.0,0.0,3.0,1.0,0.0
12060120,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.8236923217773438,0.3777206838130951,0.3434125185012817,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.9191079139709472,0.5272859930992126,0.5018178224563599,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8320028185844421,0.3914094567298889,0.2758668959140777,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7532878518104553,0.2879164516925812,0.2766542136669159,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.6700196862220764,0.2009462863206863,0.923988163471222,284.6590270996094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.265869140625,284.6575927734375,1.0,0.5503098368644714,1.0,1.0,0.0,1.0,-2.78751277923584,2.787506580352783,6.249939815461403e-06,2.1542506217956543,0.9068753719329834,0.9068753719329834,0.0,163.65658569335938,160.0,36134.75390625,0.0,2015.13671875,1.0,280.95782470703125,283.2973937988281,291.9229736328125,294.3059387207031,293.1499938964844,293.1499938964844,280.6499938964844,36241.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810160160064697,1.0,0.0,0.0,3.695853471755981,3.695878028869629,9.11428855943086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5478515625,0.0,1586.6162109375,1895.4371337890625,0.0,3226.101806640625,0.9156829714775084,1.0,0.0,3.0,1.0,0.0
12060180,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8218932747840881,0.3750484883785248,0.3410486280918121,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.9180289506912231,0.5257523655891418,0.5003434419631958,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8329449892044067,0.3928728699684143,0.2769010961055755,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.752671480178833,0.2871699333190918,0.2759833335876465,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683837890625,0.6685972809791565,0.1996995061635971,0.9184957146644592,284.467529296875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2435913085937,284.46600341796875,1.0,0.5484666228294373,1.0,1.0,0.0,1.0,-2.776738405227661,2.7767322063446045,6.201627456903225e-06,2.1458818912506104,0.8988631963729858,0.8988631963729858,0.0,163.28028869628906,148.0,37088.58203125,0.0,1996.0147705078125,1.0,280.6579284667969,283.0712890625,291.91583251953125,294.3568420410156,293.1499938964844,293.1499938964844,280.95001220703125,36524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893258273601532,1.0,0.0,0.0,3.6771469116210938,3.677171230316162,9.022257927426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.29541015625,0.0,1567.5380859375,1895.4371337890625,0.0,3340.6650390625,0.911685824394226,1.0,0.0,3.0,1.0,0.0
12060240,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8218932747840881,0.3750484883785248,0.3410486280918121,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.9180289506912231,0.5257523655891418,0.5003434419631958,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.8329449892044067,0.3928728699684143,0.2769010961055755,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.752671480178833,0.2871699333190918,0.2759833335876465,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683837890625,0.6685972809791565,0.1996995061635971,0.9184957146644592,284.467529296875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2435913085937,284.46600341796875,1.0,0.5484666228294373,1.0,1.0,0.0,1.0,-2.776738405227661,2.7767322063446045,6.201627456903225e-06,2.1458818912506104,0.8988631963729858,0.8988631963729858,0.0,163.28028869628906,148.0,37088.58203125,0.0,1996.0147705078125,1.0,280.6579284667969,283.0712890625,291.91583251953125,294.3568420410156,293.1499938964844,293.1499938964844,280.95001220703125,36524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893258273601532,1.0,0.0,0.0,3.6771469116210938,3.677171230316162,9.022257927426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.29541015625,0.0,1567.5380859375,1895.4371337890625,0.0,3340.6650390625,0.911685824394226,1.0,0.0,3.0,1.0,0.0
12060300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.8235588073730469,0.3743138611316681,0.3399807512760162,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.9210378527641296,0.5255869030952454,0.4997655749320984,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.8359903693199158,0.3940897583961487,0.2774733006954193,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921325683594,0.7547221779823303,0.2871015071868896,0.2756465673446655,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5890808105469,0.6701325178146362,0.1993099600076675,0.9156707525253296,284.5940856933594,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.23883056640625,284.60308837890625,1.0,0.5462943315505981,1.0,1.0,0.0,1.0,-2.7716424465179443,2.771636247634888,6.178644525789423e-06,2.141831874847412,0.8976873159408569,0.8976873159408569,0.0,160.94740295410156,148.0,36109.40234375,0.0,1976.836181640625,1.0,280.90185546875,283.2366638183594,291.82403564453125,294.11431884765625,293.1499938964844,293.1499938964844,280.95001220703125,36497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841328024864197,1.0,0.0,0.0,3.667392492294312,3.66741681098938,8.974454317467462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.13134765625,0.0,1556.345458984375,1895.4371337890625,0.0,3255.298095703125,0.909545123577118,1.0,0.0,3.0,1.0,0.0
12060360,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.8275433778762817,0.3741691410541534,0.3395078182220459,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.9271514415740968,0.5260413289070129,0.4998099207878113,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.8413481712341309,0.3958106338977813,0.2784211635589599,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.7588987946510315,0.2874139547348022,0.2756451666355133,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64337158203125,0.6737106442451477,0.1992389261722564,0.9140419363975524,284.6443176269531,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.24041748046875,284.64599609375,1.0,0.5437421798706055,1.0,1.0,0.0,1.0,-2.770301103591919,2.7702949047088623,6.172410849103471e-06,2.1406774520874023,0.8961972594261169,0.8961972594261169,0.0,157.2312469482422,136.0,35971.7109375,0.0,1957.1494140625,1.0,280.9422607421875,283.2882995605469,291.8101501464844,294.11529541015625,293.1499938964844,293.1499938964844,281.25,36450.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773841261863708,1.0,0.0,0.0,3.659547805786133,3.659572124481201,8.936102631196263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.53369140625,0.0,1547.193603515625,1895.4371337890625,0.0,3192.06103515625,0.9077323079109192,1.0,0.0,3.0,1.0,0.0
12060420,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8402300477027893,0.3747676610946655,0.3394161760807037,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.945615530014038,0.5279868245124817,0.5009279847145081,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8571624755859375,0.4000872075557709,0.2809126675128937,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7719859480857849,0.2887552678585052,0.276294857263565,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6853955984115601,0.19976307451725,0.9135371446609496,284.842529296875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.252685546875,284.84442138671875,1.0,0.538047194480896,1.0,1.0,0.0,1.0,-2.7746946811676025,2.774688482284546,6.19163211013074e-06,2.14389967918396,0.8963817358016968,0.8963817358016968,0.0,147.4530487060547,124.0,34954.5078125,0.0,1917.8763427734373,1.0,281.2417907714844,283.5277404785156,291.7855834960937,294.0067138671875,293.1499938964844,293.1499938964844,281.54998779296875,36258.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588650226593018,1.0,0.0,0.0,3.6491951942443848,3.649219274520874,8.885614874998282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3125,0.0,1534.206787109375,1895.4371337890625,0.0,3018.3603515625,0.9052957892417908,1.0,0.0,3.0,1.0,0.0
12060480,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8402300477027893,0.3747676610946655,0.3394161760807037,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.945615530014038,0.5279868245124817,0.5009279847145081,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8571624755859375,0.4000872075557709,0.2809126675128937,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7719859480857849,0.2887552678585052,0.276294857263565,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6853955984115601,0.19976307451725,0.9135371446609496,284.842529296875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.252685546875,284.84442138671875,1.0,0.538047194480896,1.0,1.0,0.0,1.0,-2.7746946811676025,2.774688482284546,6.19163211013074e-06,2.14389967918396,0.8963817358016968,0.8963817358016968,0.0,147.4530487060547,124.0,34954.5078125,0.0,1917.8763427734373,1.0,281.2417907714844,283.5277404785156,291.7855834960937,294.0067138671875,293.1499938964844,293.1499938964844,281.54998779296875,36258.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588650226593018,1.0,0.0,0.0,3.6491951942443848,3.649219274520874,8.885614874998282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3125,0.0,1534.206787109375,1895.4371337890625,0.0,3018.3603515625,0.9052957892417908,1.0,0.0,3.0,1.0,0.0
12060540,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8543586134910583,0.3757601082324981,0.3398080766201019,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9640904664993286,0.53016197681427,0.5024262070655823,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8742512464523315,0.4040321111679077,0.2832670509815216,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7864116430282593,0.2903014421463012,0.2772539556026459,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6983858942985535,0.2006540149450302,0.915183961391449,285.02862548828125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.26727294921875,285.0320739746094,1.0,0.5333033800125122,1.0,1.0,0.0,1.0,-2.782922744750977,2.78291654586792,6.228171514521819e-06,2.1501479148864746,0.8988207578659058,0.8988207578659058,0.0,138.40965270996094,124.0,33996.75390625,0.0,1887.9544677734373,1.0,281.5328369140625,283.75396728515625,291.7701721191406,293.9146728515625,293.1499938964844,293.1499938964844,281.54998779296875,36048.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444136381149292,1.0,0.0,0.0,3.647552490234375,3.647576332092285,8.877616437530378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.45068359375,0.0,1530.8095703125,1895.4371337890625,0.0,2882.978271484375,0.9047974348068236,1.0,0.0,3.0,1.0,0.0
12060600,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8585087060928345,0.3760157227516174,0.3399674296379089,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9690101742744446,0.5307257771492004,0.5028746724128723,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8791836500167847,0.4050367176532745,0.2839032411575317,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7905798554420471,0.2907153666019439,0.2775486707687378,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7021276950836182,0.2009127140045166,0.9158512353897096,285.040283203125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2709655761719,285.0421142578125,1.0,0.5321223139762878,1.0,1.0,0.0,1.0,-2.785573720932007,2.78556752204895,6.240009497560095e-06,2.1521809101104736,0.8992033004760742,0.8992033004760742,0.0,136.04173278808594,112.0,33990.93359375,0.0,1880.8646240234373,1.0,281.5417175292969,283.7655639648437,291.7849426269531,293.94293212890625,293.1499938964844,293.1499938964844,281.8500061035156,36015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843319833278656,1.0,0.0,0.0,3.64787220954895,3.64789628982544,8.879173378772975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.66357421875,0.0,1530.9207763671875,1895.4371337890625,0.0,2872.747802734375,0.9048362374305724,1.0,0.0,3.0,1.0,0.0
12060660,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8828714489936829,0.3776270747184753,0.3408586084842682,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9934771656990052,0.5338895916938782,0.5052526593208313,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9075729846954346,0.4103982746601105,0.2871897220611572,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8140691518783569,0.293045163154602,0.2791658043861389,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7224451899528503,0.2024584114551544,0.9200050830841064,285.2348022460937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2913818359375,285.2364501953125,1.0,0.5262613892555237,1.0,1.0,0.0,1.0,-2.800384998321533,2.800378799438477,6.3063198467716575e-06,2.1635212898254395,0.9045979380607604,0.9045979380607604,0.0,123.96055603027344,100.0,33054.2890625,0.0,1846.468017578125,1.0,281.8417663574219,283.9994812011719,291.78076171875,293.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,35753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304281234741211,1.0,0.0,0.0,3.6563570499420166,3.656380891799927,8.920525829125836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.02734375,0.0,1538.4024658203125,1895.4371337890625,0.0,2752.43115234375,0.9065538644790648,1.0,0.0,3.0,1.0,0.0
12060720,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8828714489936829,0.3776270747184753,0.3408586084842682,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9934771656990052,0.5338895916938782,0.5052526593208313,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9075729846954346,0.4103982746601105,0.2871897220611572,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8140691518783569,0.293045163154602,0.2791658043861389,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7224451899528503,0.2024584114551544,0.9200050830841064,285.2348022460937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2913818359375,285.2364501953125,1.0,0.5262613892555237,1.0,1.0,0.0,1.0,-2.800384998321533,2.800378799438477,6.3063198467716575e-06,2.1635212898254395,0.9045979380607604,0.9045979380607604,0.0,123.96055603027344,100.0,33054.2890625,0.0,1846.468017578125,1.0,281.8417663574219,283.9994812011719,291.78076171875,293.8832702636719,293.1499938964844,293.1499938964844,281.54998779296875,35753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304281234741211,1.0,0.0,0.0,3.6563570499420166,3.656380891799927,8.920525829125836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.02734375,0.0,1538.4024658203125,1895.4371337890625,0.0,2752.43115234375,0.9065538644790648,1.0,0.0,3.0,1.0,0.0
12060780,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.901746928691864,0.3775351941585541,0.3410072326660156,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.536827564239502,0.4881653487682342,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.932652473449707,0.414387047290802,0.2900651097297668,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8310757875442505,0.2944485545158386,0.2805023789405823,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7371756434440613,0.2033689618110656,0.9237385988235474,285.0506286621094,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2982482910156,285.0479431152344,1.0,0.5190294981002808,1.0,1.0,0.0,1.0,-2.789618730545044,2.789612531661988,6.258735083974898e-06,2.1555776596069336,0.9045203924179076,0.9045203924179076,0.0,115.27749633789062,88.0,33927.26953125,0.0,1788.4146728515625,1.0,281.5577697753906,283.7758178710937,291.8764038085937,294.1077575683594,293.1499938964844,293.1499938964844,281.25,35846.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848741352558136,1.0,0.0,0.0,3.663006067276001,3.66303014755249,8.952999905886827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.28759765625,0.0,1546.533447265625,1895.4371337890625,0.0,2923.4833984375,0.9080718755722046,1.0,0.0,3.0,1.0,0.0
12060840,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.901746928691864,0.3775351941585541,0.3410072326660156,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.536827564239502,0.4881653487682342,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.932652473449707,0.414387047290802,0.2900651097297668,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8310757875442505,0.2944485545158386,0.2805023789405823,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7371756434440613,0.2033689618110656,0.9237385988235474,285.0506286621094,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2982482910156,285.0479431152344,1.0,0.5190294981002808,1.0,1.0,0.0,1.0,-2.789618730545044,2.789612531661988,6.258735083974898e-06,2.1555776596069336,0.9045203924179076,0.9045203924179076,0.0,115.27749633789062,88.0,33927.26953125,0.0,1788.4146728515625,1.0,281.5577697753906,283.7758178710937,291.8764038085937,294.1077575683594,293.1499938964844,293.1499938964844,281.25,35846.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848741352558136,1.0,0.0,0.0,3.663006067276001,3.66303014755249,8.952999905886827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.28759765625,0.0,1546.533447265625,1895.4371337890625,0.0,2923.4833984375,0.9080718755722046,1.0,0.0,3.0,1.0,0.0
12060900,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9099432826042176,0.37685427069664,0.3404674828052521,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5391987562179565,0.4751521348953247,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9436743259429932,0.4158340096473694,0.2911038398742676,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8383517861366272,0.2947002351284027,0.2807534039020538,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7435105443000793,0.2034641653299331,0.9240909814834596,284.89599609375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3013610839844,284.88525390625,1.0,0.5145254135131836,1.0,1.0,0.0,1.0,-2.7753093242645264,2.7753031253814697,6.194620254973415e-06,2.1444876194000244,0.9026660919189452,0.9026660919189452,0.0,111.39615631103516,88.0,34688.4296875,0.0,1748.2001953125,1.0,281.30084228515625,283.5841064453125,291.9047546386719,294.248046875,293.1499938964844,293.1499938964844,281.25,35958.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615537285804749,1.0,0.0,0.0,3.663556098937988,3.6635801792144775,8.955688599598943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.8134765625,0.0,1547.9942626953125,1895.4371337890625,0.0,3043.57763671875,0.908231794834137,1.0,0.0,3.0,1.0,0.0
12060960,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9189376831054688,0.375901997089386,0.3395639657974243,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.542041540145874,0.4617410600185394,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9546682834625244,0.4170320034027099,0.2918924391269684,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8459525108337402,0.2947181165218353,0.2807223200798034,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7501114010810852,0.2033616304397583,0.9233617186546326,284.8295288085937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3053894042969,284.826416015625,1.0,0.5095441937446594,1.0,1.0,0.0,1.0,-2.7581446170806885,2.758138418197632,6.118125838838751e-06,2.1311750411987305,0.9011518359184264,0.9011518359184264,0.0,107.40459442138672,106.0,34603.44921875,0.0,1703.595947265625,1.0,281.2580261230469,283.521484375,291.8628234863281,294.1647644042969,293.1499938964844,293.1499938964844,280.95001220703125,36065.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681771159172058,1.0,0.0,0.0,3.6614036560058594,3.6614277362823486,8.945168019636185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.4375,0.0,1546.3843994140625,1895.4371337890625,0.0,3105.710205078125,0.907852828502655,1.0,0.0,3.0,1.0,0.0
12061020,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.9180475473403932,0.3737246394157409,0.3376882076263428,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.9990000128746032,0.5468584895133972,0.4603473544120788,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.9574773907661438,0.4191445708274841,0.2934142053127289,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.8465977311134338,0.2944357991218567,0.2805440127849579,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7503729462623596,0.2028829306364059,0.9215768575668336,284.6234130859375,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3102111816406,284.6219177246094,1.0,0.509441077709198,1.0,1.0,0.0,1.0,-2.7536404132843018,2.753634452819824,6.096711786085507e-06,2.127018690109253,0.8950866460800171,0.8950866460800171,0.0,106.8643569946289,124.0,35465.953125,0.0,1694.384765625,1.0,280.95819091796875,283.2836303710937,291.8153381347656,294.1680603027344,293.1499938964844,293.1499938964844,281.25,36333.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882517397403717,1.0,0.0,0.0,3.6497082710266113,3.6497323513031006,8.888114280125592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.30078125,0.0,1535.341796875,1895.4371337890625,0.0,3240.16796875,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12061080,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.9180475473403932,0.3737246394157409,0.3376882076263428,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.9990000128746032,0.5468584895133972,0.4603473544120788,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.9574773907661438,0.4191445708274841,0.2934142053127289,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.8465977311134338,0.2944357991218567,0.2805440127849579,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7503729462623596,0.2028829306364059,0.9215768575668336,284.6234130859375,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3102111816406,284.6219177246094,1.0,0.509441077709198,1.0,1.0,0.0,1.0,-2.7536404132843018,2.753634452819824,6.096711786085507e-06,2.127018690109253,0.8950866460800171,0.8950866460800171,0.0,106.8643569946289,124.0,35465.953125,0.0,1694.384765625,1.0,280.95819091796875,283.2836303710937,291.8153381347656,294.1680603027344,293.1499938964844,293.1499938964844,281.25,36333.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882517397403717,1.0,0.0,0.0,3.6497082710266113,3.6497323513031006,8.888114280125592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.30078125,0.0,1535.341796875,1895.4371337890625,0.0,3240.16796875,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12061140,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.9057601094245912,0.3731770515441894,0.3368380069732666,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5490868091583252,0.4760892987251282,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9484153985977172,0.4226262867450714,0.2956045269966125,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8379495739936829,0.2949440777301788,0.2808775305747986,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7423805594444275,0.2029119580984115,0.9214428067207336,284.8041687011719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3108825683594,284.806396484375,1.0,0.5156629681587219,1.0,1.0,0.0,1.0,-2.774385452270508,2.774379253387451,6.188127827044809e-06,2.142676591873169,0.8945640325546265,0.8945640325546265,0.0,111.54817199707033,127.0,34560.09375,0.0,1747.559814453125,1.0,281.2421264648437,283.50762939453125,291.675048828125,293.89776611328125,293.1499938964844,293.1499938964844,281.54998779296875,36232.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673103451728821,1.0,0.0,0.0,3.640103578567505,3.640127420425415,8.841394674163894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.96728515625,0.0,1523.92431640625,1895.4371337890625,0.0,3097.579345703125,0.9032379984855652,1.0,0.0,3.0,1.0,0.0
12061200,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.9057601094245912,0.3731770515441894,0.3368380069732666,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5490868091583252,0.4760892987251282,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9484153985977172,0.4226262867450714,0.2956045269966125,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8379495739936829,0.2949440777301788,0.2808775305747986,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7423805594444275,0.2029119580984115,0.9214428067207336,284.8041687011719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3108825683594,284.806396484375,1.0,0.5156629681587219,1.0,1.0,0.0,1.0,-2.774385452270508,2.774379253387451,6.188127827044809e-06,2.142676591873169,0.8945640325546265,0.8945640325546265,0.0,111.54817199707033,127.0,34560.09375,0.0,1747.559814453125,1.0,281.2421264648437,283.50762939453125,291.675048828125,293.89776611328125,293.1499938964844,293.1499938964844,281.54998779296875,36232.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673103451728821,1.0,0.0,0.0,3.640103578567505,3.640127420425415,8.841394674163894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.96728515625,0.0,1523.92431640625,1895.4371337890625,0.0,3097.579345703125,0.9032379984855652,1.0,0.0,3.0,1.0,0.0
12061260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8986653685569763,0.3739506900310516,0.3374247550964355,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.550132155418396,0.4878724813461303,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9435362815856934,0.4273094534873962,0.2987814843654632,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8327622413635254,0.2963792383670807,0.2821663618087768,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7375323176383972,0.2036506533622741,0.9246250987052916,285.0040283203125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.312255859375,285.0058898925781,1.0,0.5212233066558838,1.0,1.0,0.0,1.0,-2.7984511852264404,2.798444986343384,6.296006631600903e-06,2.1612894535064697,0.8969228863716125,0.8969228863716125,0.0,115.47502136230467,130.0,33644.25,0.0,1802.9700927734373,1.0,281.5416564941406,283.7484130859375,291.62451171875,293.7696228027344,293.1499938964844,293.1499938964844,281.8500061035156,36023.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497316837310791,1.0,0.0,0.0,3.638527631759644,3.6385514736175537,8.833740139380097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.28662109375,0.0,1520.6177978515625,1895.4371337890625,0.0,2932.757568359375,0.9027478098869324,1.0,0.0,3.0,1.0,0.0
12061320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8986653685569763,0.3739506900310516,0.3374247550964355,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.550132155418396,0.4878724813461303,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9435362815856934,0.4273094534873962,0.2987814843654632,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8327622413635254,0.2963792383670807,0.2821663618087768,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7375323176383972,0.2036506533622741,0.9246250987052916,285.0040283203125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.312255859375,285.0058898925781,1.0,0.5212233066558838,1.0,1.0,0.0,1.0,-2.7984511852264404,2.798444986343384,6.296006631600903e-06,2.1612894535064697,0.8969228863716125,0.8969228863716125,0.0,115.47502136230467,130.0,33644.25,0.0,1802.9700927734373,1.0,281.5416564941406,283.7484130859375,291.62451171875,293.7696228027344,293.1499938964844,293.1499938964844,281.8500061035156,36023.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497316837310791,1.0,0.0,0.0,3.638527631759644,3.6385514736175537,8.833740139380097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.28662109375,0.0,1520.6177978515625,1895.4371337890625,0.0,2932.757568359375,0.9027478098869324,1.0,0.0,3.0,1.0,0.0
12061380,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8941361308097839,0.3753009140491485,0.3386043906211853,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9990000128746032,0.5515543222427368,0.4968306422233581,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.94134920835495,0.4325804710388183,0.302413672208786,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8297305107116699,0.2983460426330566,0.2839974761009216,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7346981167793274,0.2048544138669967,0.92996746301651,285.2099914550781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.31884765625,285.2120361328125,1.0,0.5266830921173096,1.0,1.0,0.0,1.0,-2.823620557785034,2.8236141204833984,6.409583875210956e-06,2.1806440353393555,0.9020745754241944,0.9020745754241944,0.0,118.7672119140625,133.0,32937.66015625,0.0,1857.9498291015625,1.0,281.8416748046875,283.99713134765625,291.6033020019531,293.697021484375,293.1499938964844,293.1499938964844,281.54998779296875,35767.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357083797454834,1.0,0.0,0.0,3.6464381217956543,3.646462202072144,8.872193006936868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.8515625,0.0,1527.4710693359375,1895.4371337890625,0.0,2801.646240234375,0.9043431282043456,1.0,0.0,3.0,1.0,0.0
12061440,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8941361308097839,0.3753009140491485,0.3386043906211853,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9990000128746032,0.5515543222427368,0.4968306422233581,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.94134920835495,0.4325804710388183,0.302413672208786,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8297305107116699,0.2983460426330566,0.2839974761009216,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.7346981167793274,0.2048544138669967,0.92996746301651,285.2099914550781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.31884765625,285.2120361328125,1.0,0.5266830921173096,1.0,1.0,0.0,1.0,-2.823620557785034,2.8236141204833984,6.409583875210956e-06,2.1806440353393555,0.9020745754241944,0.9020745754241944,0.0,118.7672119140625,133.0,32937.66015625,0.0,1857.9498291015625,1.0,281.8416748046875,283.99713134765625,291.6033020019531,293.697021484375,293.1499938964844,293.1499938964844,281.54998779296875,35767.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357083797454834,1.0,0.0,0.0,3.6464381217956543,3.646462202072144,8.872193006936868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.8515625,0.0,1527.4710693359375,1895.4371337890625,0.0,2801.646240234375,0.9043431282043456,1.0,0.0,3.0,1.0,0.0
