time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061500,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.891917884349823,0.3754662871360779,0.3391076922416687,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.5518319010734558,0.5011820197105408,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9403197765350342,0.434788316488266,0.3041889071464538,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8283252716064453,0.2991008460521698,0.2849256694316864,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.733418345451355,0.205322116613388,0.9328300356864928,285.0829162597656,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3169250488281,285.07427978515625,1.0,0.5293788909912109,1.0,1.0,0.0,1.0,-2.8361475467681885,2.8361411094665527,6.46657917968696e-06,2.190317153930664,0.9017598628997804,0.9017598628997804,0.0,120.39810943603516,133.0,33798.7578125,0.0,1885.610107421875,1.0,281.5986328125,283.82977294921875,291.6890563964844,293.9285888671875,293.1499938964844,293.1499938964844,281.54998779296875,35808.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461801409721375,1.0,0.0,0.0,3.650376796722412,3.650400638580322,8.89136970272375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.63232421875,0.0,1532.157470703125,1895.4371337890625,0.0,2899.5068359375,0.9051949977874756,1.0,0.0,3.0,1.0,0.0
12061560,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8885552287101746,0.3750723898410797,0.3390019536018371,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.5513952970504761,0.5065743923187256,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9380741715431212,0.4364968240261078,0.3055501878261566,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.826089084148407,0.2994986772537231,0.2854955494403839,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7314035296440125,0.2055168598890304,0.9344915151596068,285.0350646972656,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3081359863281,285.03387451171875,1.0,0.5319597125053406,1.0,1.0,0.0,1.0,-2.846822738647461,2.846816301345825,6.515359928016551e-06,2.1985654830932617,0.901802897453308,0.901802897453308,0.0,122.25331115722656,136.0,33952.0859375,0.0,1911.6168212890625,1.0,281.55767822265625,283.78228759765625,291.68804931640625,293.9151306152344,293.1499938964844,293.1499938964844,281.25,35865.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545061945915222,1.0,0.0,0.0,3.652277946472168,3.652302026748657,8.900634611563873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.12158203125,0.0,1534.697509765625,1895.4371337890625,0.0,2977.493408203125,0.9056865572929382,1.0,0.0,3.0,1.0,0.0
12061620,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.880307674407959,0.3734529018402099,0.3379153311252594,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.5486791729927063,0.5186176300048828,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9318195581436156,0.4391030967235565,0.3076337575912475,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8203148245811462,0.2996159791946411,0.2859474122524261,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7261463403701782,0.2053286731243133,0.9351395964622498,284.8389587402344,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.281494140625,284.8375549316406,1.0,0.5367227792739868,1.0,1.0,0.0,1.0,-2.8638253211975098,2.863818883895874,6.593430043722037e-06,2.2117016315460205,0.898703396320343,0.898703396320343,0.0,126.2832260131836,139.0,34927.91015625,0.0,1958.6588134765625,1.0,281.2582092285156,283.5480041503906,291.66680908203125,293.9797668457031,293.1499938964844,293.1499938964844,281.54998779296875,36066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759248852729797,1.0,0.0,0.0,3.6505143642425537,3.650538444519043,8.892039886632119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.13671875,0.0,1534.23681640625,1895.4371337890625,0.0,3178.379638671875,0.905421793460846,1.0,0.0,3.0,1.0,0.0
12061680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.880307674407959,0.3734529018402099,0.3379153311252594,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.5486791729927063,0.5186176300048828,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9318195581436156,0.4391030967235565,0.3076337575912475,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8203148245811462,0.2996159791946411,0.2859474122524261,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7261463403701782,0.2053286731243133,0.9351395964622498,284.8389587402344,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.281494140625,284.8375549316406,1.0,0.5367227792739868,1.0,1.0,0.0,1.0,-2.8638253211975098,2.863818883895874,6.593430043722037e-06,2.2117016315460205,0.898703396320343,0.898703396320343,0.0,126.2832260131836,139.0,34927.91015625,0.0,1958.6588134765625,1.0,281.2582092285156,283.5480041503906,291.66680908203125,293.9797668457031,293.1499938964844,293.1499938964844,281.54998779296875,36066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759248852729797,1.0,0.0,0.0,3.6505143642425537,3.650538444519043,8.892039886632119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.13671875,0.0,1534.23681640625,1895.4371337890625,0.0,3178.379638671875,0.905421793460846,1.0,0.0,3.0,1.0,0.0
12061740,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8701248168945312,0.3730763494968414,0.3373279571533203,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.991899311542511,0.5470010638237,0.5187451839447021,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9224300384521484,0.4422849416732788,0.3096862733364105,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8122368454933167,0.30012908577919,0.286385715007782,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7188572883605957,0.2053783237934112,0.9354993104934692,285.0076599121094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2725524902344,285.0101318359375,1.0,0.539863109588623,1.0,1.0,0.0,1.0,-2.8647894859313965,2.8647828102111816,6.602975645364495e-06,2.2147367000579834,0.9007883071899414,0.9007883071899414,0.0,131.29238891601562,139.0,34052.21484375,0.0,1986.0206298828125,1.0,281.5378723144531,283.7623596191406,291.51544189453125,293.7079162597656,293.1499938964844,293.1499938964844,281.54998779296875,35949.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663601875305176,1.0,0.0,0.0,3.651525735855103,3.651549816131592,8.896968211047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3095703125,0.0,1534.486083984375,1895.4371337890625,0.0,3088.665771484375,0.9055989980697632,1.0,0.0,3.0,1.0,0.0
12061800,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8594527840614319,0.3730582594871521,0.3375604748725891,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9816487431526184,0.5469668507575989,0.5188651084899902,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.90981787443161,0.442745178937912,0.3101993203163147,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8023204207420349,0.3002094328403473,0.286722719669342,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7103108167648315,0.2053861916065216,0.9367778301239014,285.0130615234375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2725524902344,285.015625,1.0,0.5390104055404663,1.0,1.0,0.0,1.0,-2.83815860748291,2.838151931762696,6.506578301923582e-06,2.205789566040039,0.9009566307067872,0.9009566307067872,0.0,136.88893127441406,142.0,33923.78125,0.0,1990.4698486328125,1.0,281.54217529296875,283.76678466796875,291.5109558105469,293.70654296875,293.1499938964844,293.1499938964844,281.25,35940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657193779945374,1.0,0.0,0.0,3.651925802230835,3.651949644088745,8.8989168034459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.99951171875,0.0,1534.8668212890625,1895.4371337890625,0.0,3082.654052734375,0.905678391456604,1.0,0.0,3.0,1.0,0.0
12061860,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8620139360427856,0.372044563293457,0.3369179666042328,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9842175245285034,0.5458187460899353,0.5178938508033752,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9161278009414672,0.4458352029323578,0.3125180304050445,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8057477474212646,0.3005629777908325,0.2871637940406799,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7129327058792114,0.2053395062685012,0.9367788434028624,284.823974609375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2636413574219,284.8221435546875,1.0,0.54347825050354,1.0,1.0,0.0,1.0,-2.871072292327881,2.871065855026245,6.626607955695363e-06,2.217193603515625,0.8977543711662292,0.8977543711662292,0.0,135.65780639648438,145.0,34847.25,0.0,2016.3502197265625,1.0,281.2578125,283.54376220703125,291.5411071777344,293.8343200683594,293.1499938964844,293.1499938964844,281.54998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782567977905273,1.0,0.0,0.0,3.648746252059937,3.648770332336426,8.883428677108895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.33984375,0.0,1532.5982666015625,1895.4371337890625,0.0,3200.241943359375,0.9050578474998474,1.0,0.0,3.0,1.0,0.0
12061920,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8620139360427856,0.372044563293457,0.3369179666042328,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9842175245285034,0.5458187460899353,0.5178938508033752,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9161278009414672,0.4458352029323578,0.3125180304050445,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8057477474212646,0.3005629777908325,0.2871637940406799,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7129327058792114,0.2053395062685012,0.9367788434028624,284.823974609375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2636413574219,284.8221435546875,1.0,0.54347825050354,1.0,1.0,0.0,1.0,-2.871072292327881,2.871065855026245,6.626607955695363e-06,2.217193603515625,0.8977543711662292,0.8977543711662292,0.0,135.65780639648438,145.0,34847.25,0.0,2016.3502197265625,1.0,281.2578125,283.54376220703125,291.5411071777344,293.8343200683594,293.1499938964844,293.1499938964844,281.54998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782567977905273,1.0,0.0,0.0,3.648746252059937,3.648770332336426,8.883428677108895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.33984375,0.0,1532.5982666015625,1895.4371337890625,0.0,3200.241943359375,0.9050578474998474,1.0,0.0,3.0,1.0,0.0
12061980,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8557062745094299,0.3718205988407135,0.3364664614200592,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9779740571975708,0.5458362698554993,0.5175700783729553,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91159325838089,0.4496478736400604,0.3149921298027038,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8005257844924927,0.3012720346450805,0.2877420485019684,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7080000042915344,0.2055119574069976,0.937424898147583,284.9950866699219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2638854980469,284.9962463378906,1.0,0.5461954474449158,1.0,1.0,0.0,1.0,-2.8745768070220947,2.87457013130188,6.642261269007577e-06,2.2196617126464844,0.8997430801391602,0.8997430801391602,0.0,139.2595977783203,148.0,33938.1171875,0.0,2039.7940673828125,1.0,281.5421447753906,283.7625732421875,291.41510009765625,293.59698486328125,293.1499938964844,293.1499938964844,281.8500061035156,35977.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660281896591187,1.0,0.0,0.0,3.648732662200928,3.648756742477417,8.883362738743017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.30615234375,0.0,1531.5928955078125,1895.4371337890625,0.0,3085.551025390625,0.9049909114837646,1.0,0.0,3.0,1.0,0.0
12062040,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8557062745094299,0.3718205988407135,0.3364664614200592,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9779740571975708,0.5458362698554993,0.5175700783729553,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91159325838089,0.4496478736400604,0.3149921298027038,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8005257844924927,0.3012720346450805,0.2877420485019684,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7080000042915344,0.2055119574069976,0.937424898147583,284.9950866699219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2638854980469,284.9962463378906,1.0,0.5461954474449158,1.0,1.0,0.0,1.0,-2.8745768070220947,2.87457013130188,6.642261269007577e-06,2.2196617126464844,0.8997430801391602,0.8997430801391602,0.0,139.2595977783203,148.0,33938.1171875,0.0,2039.7940673828125,1.0,281.5421447753906,283.7625732421875,291.41510009765625,293.59698486328125,293.1499938964844,293.1499938964844,281.8500061035156,35977.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660281896591187,1.0,0.0,0.0,3.648732662200928,3.648756742477417,8.883362738743017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.30615234375,0.0,1531.5928955078125,1895.4371337890625,0.0,3085.551025390625,0.9049909114837646,1.0,0.0,3.0,1.0,0.0
12062100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.854007363319397,0.3721714615821838,0.3366678953170776,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9762052893638612,0.5464332103729248,0.5179752111434937,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9109761714935304,0.4519892632961273,0.3165341317653656,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7992258667945862,0.3019421994686126,0.2883065342903137,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7066820859909058,0.2058508247137069,0.9387311339378356,285.14044189453125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2685241699219,285.1512145996094,1.0,0.547656238079071,1.0,1.0,0.0,1.0,-2.879403829574585,2.87939715385437,6.664365628239466e-06,2.223289728164673,0.9024086594581604,0.9024086594581604,0.0,140.57972717285156,148.0,33178.015625,0.0,2054.29248046875,1.0,281.7987670898437,283.9496154785156,291.3519287109375,293.4248046875,293.1499938964844,293.1499938964844,281.8500061035156,35861.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555669784545898,1.0,0.0,0.0,3.651548624038696,3.6515727043151855,8.897079624148319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.19482421875,0.0,1533.8563232421875,1895.4371337890625,0.0,2987.43701171875,0.9055805206298828,1.0,0.0,3.0,1.0,0.0
12062160,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8531704545021057,0.3727839291095733,0.3371763527393341,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9753020405769348,0.5473674535751343,0.5187728404998779,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9113311171531676,0.4545839428901672,0.3183032274246216,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7987306714057922,0.3028174340724945,0.2890920042991638,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7061243653297424,0.2063662707805633,0.9408758282661438,285.2021789550781,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2757263183594,285.2042541503906,1.0,0.5492621064186096,1.0,1.0,0.0,1.0,-2.886618137359619,2.8866114616394043,6.697596290905494e-06,2.228768348693848,0.9047621488571168,0.9047621488571168,0.0,141.63064575195312,151.0,33194.4765625,0.0,2071.504638671875,1.0,281.8417358398437,284.0074768066406,291.3554992675781,293.4685974121094,293.1499938964844,293.1499938964844,281.54998779296875,35751.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505833148956299,1.0,0.0,0.0,3.657142162322998,3.6571662425994873,8.924358212425432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.76220703125,0.0,1539.2696533203125,1895.4371337890625,0.0,2940.734375,0.9067261219024658,1.0,0.0,3.0,1.0,0.0
12062220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8491522669792175,0.3722796142101288,0.3373372256755829,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9711464047431946,0.5475704669952393,0.5196072459220886,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9093467593193054,0.4581976532936096,0.3212482333183288,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7957181334495544,0.3036284446716308,0.2902743518352508,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7032554149627686,0.2067658305168151,0.944213569164276,285.0019226074219,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2735595703125,285.0001220703125,1.0,0.5524376630783081,1.0,1.0,0.0,1.0,-2.896799087524414,2.896792411804199,6.745028258592356e-06,2.236675500869751,0.9038323760032654,0.9038323760032654,0.0,144.6742706298828,154.0,33966.25390625,0.0,2103.625,1.0,281.5577392578125,283.7778015136719,291.42645263671875,293.6568908691406,293.1499938964844,293.1499938964844,281.25,35885.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664019703865051,1.0,0.0,0.0,3.662327766418457,3.6623518466949454,8.949684229264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.87451171875,0.0,1546.067626953125,1895.4371337890625,0.0,3089.0576171875,0.9079455137252808,1.0,0.0,3.0,1.0,0.0
12062280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8491522669792175,0.3722796142101288,0.3373372256755829,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9711464047431946,0.5475704669952393,0.5196072459220886,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9093467593193054,0.4581976532936096,0.3212482333183288,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7957181334495544,0.3036284446716308,0.2902743518352508,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7032554149627686,0.2067658305168151,0.944213569164276,285.0019226074219,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2735595703125,285.0001220703125,1.0,0.5524376630783081,1.0,1.0,0.0,1.0,-2.896799087524414,2.896792411804199,6.745028258592356e-06,2.236675500869751,0.9038323760032654,0.9038323760032654,0.0,144.6742706298828,154.0,33966.25390625,0.0,2103.625,1.0,281.5577392578125,283.7778015136719,291.42645263671875,293.6568908691406,293.1499938964844,293.1499938964844,281.25,35885.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664019703865051,1.0,0.0,0.0,3.662327766418457,3.6623518466949454,8.949684229264676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.87451171875,0.0,1546.067626953125,1895.4371337890625,0.0,3089.0576171875,0.9079455137252808,1.0,0.0,3.0,1.0,0.0
12062340,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.84183669090271,0.370399534702301,0.3360461294651031,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.9631257653236388,0.5461475849151611,0.5187498927116394,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.903693437576294,0.4605181813240051,0.3231523334980011,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.7895345687866211,0.303410530090332,0.2904419898986816,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6973953247070312,0.2063354253768921,0.943915069103241,284.792724609375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.25909423828125,284.79071044921875,1.0,0.5549523830413818,1.0,1.0,0.0,1.0,-2.8963563442230225,2.896349668502808,6.742904588463716e-06,2.236305952072144,0.9000282287597656,0.9000282287597656,0.0,148.91030883789062,157.0,34772.3984375,0.0,2123.795166015625,1.0,281.2581481933594,283.5330810546875,291.40350341796875,293.7069702148437,293.1499938964844,293.1499938964844,280.95001220703125,36110.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848409056663513,1.0,0.0,0.0,3.6589760780334473,3.659000396728516,8.933311050896009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0205078125,0.0,1544.0086669921875,1895.4371337890625,0.0,3261.92919921875,0.9073418378829956,1.0,0.0,3.0,1.0,0.0
12062400,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.84183669090271,0.370399534702301,0.3360461294651031,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.9631257653236388,0.5461475849151611,0.5187498927116394,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.903693437576294,0.4605181813240051,0.3231523334980011,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.7895345687866211,0.303410530090332,0.2904419898986816,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6973953247070312,0.2063354253768921,0.943915069103241,284.792724609375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.25909423828125,284.79071044921875,1.0,0.5549523830413818,1.0,1.0,0.0,1.0,-2.8963563442230225,2.896349668502808,6.742904588463716e-06,2.236305952072144,0.9000282287597656,0.9000282287597656,0.0,148.91030883789062,157.0,34772.3984375,0.0,2123.795166015625,1.0,281.2581481933594,283.5330810546875,291.40350341796875,293.7069702148437,293.1499938964844,293.1499938964844,280.95001220703125,36110.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848409056663513,1.0,0.0,0.0,3.6589760780334473,3.659000396728516,8.933311050896009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0205078125,0.0,1544.0086669921875,1895.4371337890625,0.0,3261.92919921875,0.9073418378829956,1.0,0.0,3.0,1.0,0.0
12062460,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.8339309096336365,0.3679405748844147,0.3341315388679504,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58172607421875,0.9537614583969116,0.543903648853302,0.516994833946228,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.8975066542625427,0.4622386395931244,0.3245697915554046,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7825631499290466,0.302610844373703,0.2899923920631408,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.6906182765960693,0.2053702026605606,0.9410025477409364,284.5819396972656,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2412414550781,284.5799255371094,1.0,0.5567603707313538,1.0,1.0,0.0,1.0,-2.889612913131714,2.889606237411499,6.711350124533055e-06,2.231013536453247,0.8933974504470825,0.8933974504470825,0.0,153.30914306640625,160.0,35498.3125,0.0,2134.054931640625,1.0,280.9582214355469,283.28912353515625,291.34893798828125,293.70245361328125,293.1499938964844,293.1499938964844,281.25,36389.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994479775428772,1.0,0.0,0.0,3.645330905914306,3.645354986190796,8.866805956131429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.63427734375,0.0,1530.887451171875,1895.4371337890625,0.0,3398.43798828125,0.9044782519340516,1.0,0.0,3.0,1.0,0.0
12062520,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.8339309096336365,0.3679405748844147,0.3341315388679504,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58172607421875,0.9537614583969116,0.543903648853302,0.516994833946228,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.8975066542625427,0.4622386395931244,0.3245697915554046,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7825631499290466,0.302610844373703,0.2899923920631408,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.6906182765960693,0.2053702026605606,0.9410025477409364,284.5819396972656,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2412414550781,284.5799255371094,1.0,0.5567603707313538,1.0,1.0,0.0,1.0,-2.889612913131714,2.889606237411499,6.711350124533055e-06,2.231013536453247,0.8933974504470825,0.8933974504470825,0.0,153.30914306640625,160.0,35498.3125,0.0,2134.054931640625,1.0,280.9582214355469,283.28912353515625,291.34893798828125,293.70245361328125,293.1499938964844,293.1499938964844,281.25,36389.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994479775428772,1.0,0.0,0.0,3.645330905914306,3.645354986190796,8.866805956131429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.63427734375,0.0,1530.887451171875,1895.4371337890625,0.0,3398.43798828125,0.9044782519340516,1.0,0.0,3.0,1.0,0.0
12062580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.8286415934562683,0.367068350315094,0.3329761624336242,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9470842480659484,0.5431725382804871,0.5159030556678772,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8941166400909424,0.4654321670532226,0.3265153169631958,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.7779003977775574,0.3026386797428131,0.2898357510566711,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.6858355402946472,0.2049454301595688,0.938643991947174,284.7521057128906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2384948730469,284.7532958984375,1.0,0.5583467483520508,1.0,1.0,0.0,1.0,-2.88621473312378,2.8862080574035645,6.69494693283923e-06,2.228110313415528,0.892135500907898,0.892135500907898,0.0,156.55503845214844,163.0,34503.83203125,0.0,2144.280029296875,1.0,281.2420959472656,283.50897216796875,291.1982116699219,293.41705322265625,293.1499938964844,293.1499938964844,281.54998779296875,36302.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837270140647888,1.0,0.0,0.0,3.633225202560425,3.633249044418335,8.808012239569507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.97021484375,0.0,1516.8375244140625,1895.4371337890625,0.0,3251.498291015625,0.9017462134361268,1.0,0.0,3.0,1.0,0.0
12062640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.8286415934562683,0.367068350315094,0.3329761624336242,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9470842480659484,0.5431725382804871,0.5159030556678772,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8941166400909424,0.4654321670532226,0.3265153169631958,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.7779003977775574,0.3026386797428131,0.2898357510566711,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.6858355402946472,0.2049454301595688,0.938643991947174,284.7521057128906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2384948730469,284.7532958984375,1.0,0.5583467483520508,1.0,1.0,0.0,1.0,-2.88621473312378,2.8862080574035645,6.69494693283923e-06,2.228110313415528,0.892135500907898,0.892135500907898,0.0,156.55503845214844,163.0,34503.83203125,0.0,2144.280029296875,1.0,281.2420959472656,283.50897216796875,291.1982116699219,293.41705322265625,293.1499938964844,293.1499938964844,281.54998779296875,36302.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837270140647888,1.0,0.0,0.0,3.633225202560425,3.633249044418335,8.808012239569507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.97021484375,0.0,1516.8375244140625,1895.4371337890625,0.0,3251.498291015625,0.9017462134361268,1.0,0.0,3.0,1.0,0.0
12062700,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8273818492889404,0.3672448098659515,0.3329653739929199,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9454301595687866,0.5434994697570801,0.5160057544708252,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.893925130367279,0.4676188826560974,0.327903538942337,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7768964767456055,0.3030887246131897,0.2901449501514435,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.684704601764679,0.2050845474004745,0.9388632774353028,284.9169616699219,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.24273681640625,284.9277648925781,1.0,0.5593351125717163,1.0,1.0,0.0,1.0,-2.8886234760284424,2.8886168003082275,6.705876330670435e-06,2.229858636856079,0.8934950232505798,0.8934950232505798,0.0,157.6339874267578,163.0,33847.78515625,0.0,2153.6943359375,1.0,281.4982604980469,283.70556640625,291.1361083984375,293.2430725097656,293.1499938964844,293.1499938964844,281.54998779296875,36182.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715865015983582,1.0,0.0,0.0,3.629962682723999,3.629986524581909,8.792201242613373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.50634765625,0.0,1512.3450927734375,1895.4371337890625,0.0,3137.692626953125,0.900984823703766,1.0,0.0,3.0,1.0,0.0
12062760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8269628882408142,0.3677460849285126,0.3333481550216675,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9448361992836,0.5442195534706116,0.5165783762931824,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8946480751037598,0.4701264500617981,0.3295911252498626,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7767125368118286,0.3038049340248108,0.2907497584819793,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6843789219856262,0.2054566293954849,0.9402198195457458,284.9804077148437,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2500915527344,284.9825439453125,1.0,0.5605399012565613,1.0,1.0,0.0,1.0,-2.894152879714966,2.894146203994751,6.73135900797206e-06,2.234031438827514,0.8943889737129211,0.8943889737129211,0.0,158.4123077392578,166.0,33838.40625,0.0,2166.971923828125,1.0,281.54156494140625,283.76580810546875,291.1453857421875,293.2921142578125,293.1499938964844,293.1499938964844,281.8500061035156,36069.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654563426971436,1.0,0.0,0.0,3.629721164703369,3.6297450065612793,8.791031405053218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.56689453125,0.0,1511.24267578125,1895.4371337890625,0.0,3080.1865234375,0.9008142948150636,1.0,0.0,3.0,1.0,0.0
12062820,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.8268003463745117,0.3692348599433899,0.3345606029033661,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.94453763961792,0.5462902188301086,0.5183505415916443,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.8968042731285095,0.4756567776203155,0.3333266675472259,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7770999073982239,0.3057025671005249,0.2924211025238037,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.6845811009407043,0.2066439688205719,0.94502055644989,285.2181396484375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2683410644531,285.2202453613281,1.0,0.5635026097297668,1.0,1.0,0.0,1.0,-2.910003423690796,2.909996509552002,6.805010798416333e-06,2.2461421489715576,0.8999152183532715,0.8999152183532715,0.0,159.89794921875,169.0,33295.54296875,0.0,2201.580810546875,1.0,281.8416442871094,284.0257568359375,291.1309814453125,293.2356262207031,293.1499938964844,293.1499938964844,282.1499938964844,35774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520117998123169,1.0,0.0,0.0,3.637296438217163,3.637320280075073,8.827763622321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8681640625,0.0,1517.39697265625,1895.4371337890625,0.0,2954.1171875,0.9023064374923706,1.0,0.0,3.0,1.0,0.0
12062880,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.8268003463745117,0.3692348599433899,0.3345606029033661,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.94453763961792,0.5462902188301086,0.5183505415916443,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.8968042731285095,0.4756567776203155,0.3333266675472259,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7770999073982239,0.3057025671005249,0.2924211025238037,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.6845811009407043,0.2066439688205719,0.94502055644989,285.2181396484375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2683410644531,285.2202453613281,1.0,0.5635026097297668,1.0,1.0,0.0,1.0,-2.910003423690796,2.909996509552002,6.805010798416333e-06,2.2461421489715576,0.8999152183532715,0.8999152183532715,0.0,159.89794921875,169.0,33295.54296875,0.0,2201.580810546875,1.0,281.8416442871094,284.0257568359375,291.1309814453125,293.2356262207031,293.1499938964844,293.1499938964844,282.1499938964844,35774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520117998123169,1.0,0.0,0.0,3.637296438217163,3.637320280075073,8.827763622321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8681640625,0.0,1517.39697265625,1895.4371337890625,0.0,2954.1171875,0.9023064374923706,1.0,0.0,3.0,1.0,0.0
12062940,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.8270629644393921,0.3710996508598327,0.3361542224884033,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.944772720336914,0.5488303899765015,0.520630955696106,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.8992864489555359,0.4814444780349731,0.3372737169265747,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.7779569029808044,0.3079477846622467,0.2944670021533966,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.6853838562965393,0.2082001566886901,0.9516776204109192,285.4522705078125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2884216308594,285.4545593261719,1.0,0.5669946074485779,1.0,1.0,0.0,1.0,-2.929860830307007,2.929853916168213,6.898042101965984e-06,2.2614002227783203,0.908289074897766,0.908289074897766,0.0,161.44068908691406,169.0,32795.69921875,0.0,2243.81591796875,1.0,282.14044189453125,284.2806396484375,291.1167297363281,293.187255859375,293.1499938964844,293.1499938964844,282.1499938964844,35469.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426861763000488,1.0,0.0,0.0,3.655625343322754,3.655649185180664,8.916956062421377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.4814453125,0.0,1535.4583740234375,1895.4371337890625,0.0,2866.822021484375,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12063000,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.8270789384841919,0.3711709380149841,0.336228609085083,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.944788098335266,0.548931896686554,0.5207363367080688,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8993940949440002,0.481680154800415,0.3374449014663696,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.7779985070228577,0.3080408275127411,0.2945602238178253,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.6854256987571716,0.2082668542861938,0.9519920349121094,285.4543151855469,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2891540527344,285.4563293457031,1.0,0.567152738571167,1.0,1.0,0.0,1.0,-2.9307727813720703,2.9307658672332764,6.902339009684511e-06,2.2621049880981445,0.9085847735404968,0.9085847735404968,0.0,161.5094451904297,172.0,32802.51171875,0.0,2245.756591796875,1.0,282.1417541503906,284.28240966796875,291.1192626953125,293.19305419921875,293.1499938964844,293.1499938964844,281.8500061035156,35462.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842795193195343,1.0,0.0,0.0,3.656540632247925,3.656564712524414,8.921422249841271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4306640625,0.0,1536.425048828125,1895.4371337890625,0.0,2867.841552734375,0.9063973426818848,1.0,0.0,3.0,1.0,0.0
12063060,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.8246884942054749,0.3711659908294678,0.3369193077087402,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.9416842460632324,0.5496028661727905,0.5221322774887085,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8989859223365784,0.4858461022377014,0.3408519625663757,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7764745950698853,0.3092719912528991,0.296213150024414,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.6841237545013428,0.2091431468725204,0.957748532295227,285.2487487792969,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2900390625,285.2470703125,1.0,0.570907711982727,1.0,1.0,0.0,1.0,-2.946298360824585,2.946291446685791,6.976046734052943e-06,2.2742562294006348,0.9109104871749878,0.9109104871749878,0.0,164.5304412841797,175.0,33608.2109375,0.0,2288.253173828125,1.0,281.857666015625,284.0475769042969,291.20184326171875,293.40460205078125,293.1499938964844,293.1499938964844,281.54998779296875,35562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641115427017212,1.0,0.0,0.0,3.6737139225006095,3.6737380027771,9.005419769891887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.42431640625,0.0,1556.420654296875,1895.4371337890625,0.0,3067.571044921875,0.9102765321731568,1.0,0.0,3.0,1.0,0.0
12063120,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.8246884942054749,0.3711659908294678,0.3369193077087402,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.9416842460632324,0.5496028661727905,0.5221322774887085,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8989859223365784,0.4858461022377014,0.3408519625663757,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7764745950698853,0.3092719912528991,0.296213150024414,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.6841237545013428,0.2091431468725204,0.957748532295227,285.2487487792969,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2900390625,285.2470703125,1.0,0.570907711982727,1.0,1.0,0.0,1.0,-2.946298360824585,2.946291446685791,6.976046734052943e-06,2.2742562294006348,0.9109104871749878,0.9109104871749878,0.0,164.5304412841797,175.0,33608.2109375,0.0,2288.253173828125,1.0,281.857666015625,284.0475769042969,291.20184326171875,293.40460205078125,293.1499938964844,293.1499938964844,281.54998779296875,35562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641115427017212,1.0,0.0,0.0,3.6737139225006095,3.6737380027771,9.005419769891887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.42431640625,0.0,1556.420654296875,1895.4371337890625,0.0,3067.571044921875,0.9102765321731568,1.0,0.0,3.0,1.0,0.0
12063180,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8186047077178955,0.3694405257701874,0.3358444571495056,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9337884783744812,0.5482103228569031,0.5214034914970398,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.894550085067749,0.4883378148078918,0.3429377973079681,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7714216113090515,0.3091720640659332,0.2965664267539978,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6793997287750244,0.2089226692914962,0.958717942237854,285.013916015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.27520751953125,285.01190185546875,1.0,0.5738312005996704,1.0,1.0,0.0,1.0,-2.9482388496398926,2.948231935501098,6.985423624428222e-06,2.275834798812866,0.9098292589187622,0.9098292589187622,0.0,169.0931396484375,178.0,34296.44140625,0.0,2314.630859375,1.0,281.5579833984375,283.7876281738281,291.1788024902344,293.4502258300781,293.1499938964844,293.1499938964844,281.25,35786.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844908475875854,1.0,0.0,0.0,3.682459115982056,3.682483434677124,9.048345646078816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.19970703125,0.0,1567.967041015625,1895.4371337890625,0.0,3258.65087890625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
12063240,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8186047077178955,0.3694405257701874,0.3358444571495056,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9337884783744812,0.5482103228569031,0.5214034914970398,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.894550085067749,0.4883378148078918,0.3429377973079681,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7714216113090515,0.3091720640659332,0.2965664267539978,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6793997287750244,0.2089226692914962,0.958717942237854,285.013916015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.27520751953125,285.01190185546875,1.0,0.5738312005996704,1.0,1.0,0.0,1.0,-2.9482388496398926,2.948231935501098,6.985423624428222e-06,2.275834798812866,0.9098292589187622,0.9098292589187622,0.0,169.0931396484375,178.0,34296.44140625,0.0,2314.630859375,1.0,281.5579833984375,283.7876281738281,291.1788024902344,293.4502258300781,293.1499938964844,293.1499938964844,281.25,35786.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844908475875854,1.0,0.0,0.0,3.682459115982056,3.682483434677124,9.048345646078816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.19970703125,0.0,1567.967041015625,1895.4371337890625,0.0,3258.65087890625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
12063300,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8151726722717285,0.3682808578014374,0.335023283958435,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9293280839920044,0.5471034049987793,0.5206217169761658,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8919662833213806,0.4892737865447998,0.3437583148479461,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7685187458992004,0.3088259994983673,0.2964460849761963,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.6765957474708557,0.2085364311933517,0.9579028487205504,284.83892822265625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2659606933594,284.8282775878906,1.0,0.574958086013794,1.0,1.0,0.0,1.0,-2.94617772102356,2.9461705684661865,6.975677024456672e-06,2.2742512226104736,0.9073925614356996,0.9073925614356996,0.0,171.45321655273438,178.0,34898.70703125,0.0,2322.814208984375,1.0,281.3003845214844,283.5858764648437,291.18115234375,293.54638671875,293.1499938964844,293.1499938964844,281.25,35938.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946877121925354,1.0,0.0,0.0,3.6831789016723633,3.683203220367432,9.051883012034524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.9130859375,0.0,1569.9345703125,1895.4371337890625,0.0,3354.017822265625,0.9125989079475404,1.0,0.0,3.0,1.0,0.0
