time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063360,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8113654255867004,0.366947740316391,0.3339498341083526,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9244760274887084,0.545762300491333,0.5195183157920837,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8890572190284729,0.4900257587432861,0.3443737626075744,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7653273940086365,0.3083063066005707,0.2961074709892273,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.673468291759491,0.2079844772815704,0.9561813473701476,284.7756042480469,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2555236816406,284.7735595703125,1.0,0.5758431553840637,1.0,1.0,0.0,1.0,-2.9418272972106934,2.9418203830718994,6.955093340366148e-06,2.2708935737609863,0.9055408239364624,0.9055408239364624,0.0,173.89340209960938,181.0,34888.2265625,0.0,2327.300048828125,1.0,281.25787353515625,283.5268859863281,291.12994384765625,293.4415588378906,293.1499938964844,293.1499938964844,280.95001220703125,36070.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898280680179596,1.0,0.0,0.0,3.6807239055633545,3.680748224258423,9.039820270118072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.2099609375,0.0,1568.148681640625,1895.4371337890625,0.0,3387.552490234375,0.9121755957603456,1.0,0.0,3.0,1.0,0.0
12063420,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.8037790060043335,0.3640385270118713,0.331621915102005,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.9152794480323792,0.5427209138870239,0.5169898271560669,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.8836134076118469,0.4912341833114624,0.3454328179359436,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.7592158913612366,0.3069823086261749,0.295154869556427,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.6673307418823242,0.2065919488668441,0.951340913772583,284.5380554199219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2346496582031,284.5360412597656,1.0,0.5770853757858276,1.0,1.0,0.0,1.0,-2.9303035736083984,2.9302966594696045,6.900650078023318e-06,2.261971473693848,0.898087739944458,0.898087739944458,0.0,178.45289611816406,184.0,35407.67578125,0.0,2329.584716796875,1.0,280.9580078125,283.2692565917969,291.0904235839844,293.4313049316406,293.1499938964844,293.1499938964844,281.25,36397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072961211204528,1.0,0.0,0.0,3.66689395904541,3.66691827774048,8.972015166364145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.5830078125,0.0,1555.0301513671875,1895.4371337890625,0.0,3471.493896484375,0.9093002080917358,1.0,0.0,3.0,1.0,0.0
12063480,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.8037790060043335,0.3640385270118713,0.331621915102005,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.9152794480323792,0.5427209138870239,0.5169898271560669,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.8836134076118469,0.4912341833114624,0.3454328179359436,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.7592158913612366,0.3069823086261749,0.295154869556427,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.6673307418823242,0.2065919488668441,0.951340913772583,284.5380554199219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2346496582031,284.5360412597656,1.0,0.5770853757858276,1.0,1.0,0.0,1.0,-2.9303035736083984,2.9302966594696045,6.900650078023318e-06,2.261971473693848,0.898087739944458,0.898087739944458,0.0,178.45289611816406,184.0,35407.67578125,0.0,2329.584716796875,1.0,280.9580078125,283.2692565917969,291.0904235839844,293.4313049316406,293.1499938964844,293.1499938964844,281.25,36397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072961211204528,1.0,0.0,0.0,3.66689395904541,3.66691827774048,8.972015166364145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.5830078125,0.0,1555.0301513671875,1895.4371337890625,0.0,3471.493896484375,0.9093002080917358,1.0,0.0,3.0,1.0,0.0
12063540,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7989404797554016,0.3630585968494415,0.330276221036911,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9095943570137024,0.5415946841239929,0.5154144167900085,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8810978531837463,0.4943552911281585,0.3472326397895813,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7554625272750854,0.3067573010921478,0.2946794331073761,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.6633116006851196,0.2059477865695953,0.9476946592330932,284.7419738769531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2319030761719,284.7435913085937,1.0,0.5781745314598083,1.0,1.0,0.0,1.0,-2.923985719680786,2.923978805541992,6.870393917779438e-06,2.2568604946136475,0.8969621658325195,0.8969621658325195,0.0,181.539779663086,187.0,34622.9765625,0.0,2333.759521484375,1.0,281.2422790527344,283.50311279296875,290.9747314453125,293.1847839355469,293.1499938964844,293.1499938964844,281.54998779296875,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878154158592224,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912475664146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.1220703125,0.0,1540.671875,1895.4371337890625,0.0,3289.77197265625,0.906548261642456,1.0,0.0,3.0,1.0,0.0
12063600,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7989404797554016,0.3630585968494415,0.330276221036911,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9095943570137024,0.5415946841239929,0.5154144167900085,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.8810978531837463,0.4943552911281585,0.3472326397895813,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7554625272750854,0.3067573010921478,0.2946794331073761,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.6633116006851196,0.2059477865695953,0.9476946592330932,284.7419738769531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2319030761719,284.7435913085937,1.0,0.5781745314598083,1.0,1.0,0.0,1.0,-2.923985719680786,2.923978805541992,6.870393917779438e-06,2.2568604946136475,0.8969621658325195,0.8969621658325195,0.0,181.539779663086,187.0,34622.9765625,0.0,2333.759521484375,1.0,281.2422790527344,283.50311279296875,290.9747314453125,293.1847839355469,293.1499938964844,293.1499938964844,281.54998779296875,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878154158592224,1.0,0.0,0.0,3.654706716537476,3.654730796813965,8.912475664146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.1220703125,0.0,1540.671875,1895.4371337890625,0.0,3289.77197265625,0.906548261642456,1.0,0.0,3.0,1.0,0.0
12063660,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.797813892364502,0.3637280762195587,0.3306391835212707,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9081389307975768,0.5423955917358398,0.5158484578132629,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8822258114814758,0.4991394579410553,0.3503595888614654,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7548403739929199,0.3078151643276214,0.2954688966274261,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.662384033203125,0.2063816785812378,0.9487925171852112,284.97369384765625,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2444763183594,284.9755859375,1.0,0.5800296068191528,1.0,1.0,0.0,1.0,-2.930960178375244,2.93095326423645,6.9029320002300665e-06,2.262122631072998,0.899188220500946,0.899188220500946,0.0,183.11415100097656,190.0,33952.5859375,0.0,2354.0751953125,1.0,281.54180908203125,283.7607116699219,290.959716796875,293.1018371582031,293.1499938964844,293.1499938964844,281.8500061035156,36073.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681409955024719,1.0,0.0,0.0,3.6511662006378174,3.651190280914306,8.895216296878061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.533203125,0.0,1535.015869140625,1895.4371337890625,0.0,3105.37158203125,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12063720,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.797813892364502,0.3637280762195587,0.3306391835212707,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9081389307975768,0.5423955917358398,0.5158484578132629,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8822258114814758,0.4991394579410553,0.3503595888614654,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7548403739929199,0.3078151643276214,0.2954688966274261,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.662384033203125,0.2063816785812378,0.9487925171852112,284.97369384765625,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2444763183594,284.9755859375,1.0,0.5800296068191528,1.0,1.0,0.0,1.0,-2.930960178375244,2.93095326423645,6.9029320002300665e-06,2.262122631072998,0.899188220500946,0.899188220500946,0.0,183.11415100097656,190.0,33952.5859375,0.0,2354.0751953125,1.0,281.54180908203125,283.7607116699219,290.959716796875,293.1018371582031,293.1499938964844,293.1499938964844,281.8500061035156,36073.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681409955024719,1.0,0.0,0.0,3.6511662006378174,3.651190280914306,8.895216296878061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.533203125,0.0,1535.015869140625,1895.4371337890625,0.0,3105.37158203125,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12063780,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7979241013526917,0.3651227951049804,0.3317789435386657,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9080816507339478,0.5441417098045349,0.517328679561615,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.884526789188385,0.5046972036361694,0.3541174829006195,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.7553800344467163,0.3095850944519043,0.297020822763443,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.6627635955810547,0.2074995636940002,0.9532617926597596,285.2065734863281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2630615234375,285.2084350585937,1.0,0.5827217698097229,1.0,1.0,0.0,1.0,-2.9458577632904053,2.945850849151612,6.973204563109903e-06,2.273585796356201,0.9045338034629822,0.9045338034629822,0.0,184.462646484375,193.0,33352.40625,0.0,2387.62744140625,1.0,281.841796875,284.0174255371094,290.9756774902344,293.0748596191406,293.1499938964844,293.1499938964844,281.54998779296875,35790.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536055684089661,1.0,0.0,0.0,3.658149719238281,3.6581737995147705,8.929276305025269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.11767578125,0.0,1540.6866455078125,1895.4371337890625,0.0,2969.05224609375,0.9069825410842896,1.0,0.0,3.0,1.0,0.0
12063840,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7979241013526917,0.3651227951049804,0.3317789435386657,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9080816507339478,0.5441417098045349,0.517328679561615,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.884526789188385,0.5046972036361694,0.3541174829006195,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.7553800344467163,0.3095850944519043,0.297020822763443,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.6627635955810547,0.2074995636940002,0.9532617926597596,285.2065734863281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2630615234375,285.2084350585937,1.0,0.5827217698097229,1.0,1.0,0.0,1.0,-2.9458577632904053,2.945850849151612,6.973204563109903e-06,2.273585796356201,0.9045338034629822,0.9045338034629822,0.0,184.462646484375,193.0,33352.40625,0.0,2387.62744140625,1.0,281.841796875,284.0174255371094,290.9756774902344,293.0748596191406,293.1499938964844,293.1499938964844,281.54998779296875,35790.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536055684089661,1.0,0.0,0.0,3.658149719238281,3.6581737995147705,8.929276305025269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.11767578125,0.0,1540.6866455078125,1895.4371337890625,0.0,2969.05224609375,0.9069825410842896,1.0,0.0,3.0,1.0,0.0
12063900,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7975788712501526,0.3652347028255462,0.3322630822658539,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9076337218284608,0.5444681644439697,0.5180336833000183,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8852508068084717,0.5068766474723816,0.3559328317642212,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7553793787956238,0.3101912140846252,0.2978288829326629,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6627711057662964,0.2079129070043563,0.9558891654014589,285.0561828613281,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2667236328125,285.0464782714844,1.0,0.5842693448066711,1.0,1.0,0.0,1.0,-2.953605890274048,2.953598976135254,7.010173249000218e-06,2.279670238494873,0.9038110375404358,0.9038110375404358,0.0,185.46405029296875,193.0,34012.9375,0.0,2406.697509765625,1.0,281.598388671875,283.8382873535156,291.0783386230469,293.31988525390625,293.1499938964844,293.1499938964844,281.54998779296875,35844.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638295531272888,1.0,0.0,0.0,3.6614370346069336,3.661461114883423,8.945331160248315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.67333984375,0.0,1544.76171875,1895.4371337890625,0.0,3064.92578125,0.9076894521713256,1.0,0.0,3.0,1.0,0.0
12063960,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7957391142845154,0.3647044003009796,0.3320710361003876,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9056137800216676,0.5440881252288818,0.5180070996284485,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8844764232635498,0.5084130167961121,0.357213020324707,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7541958093643188,0.3103632032871246,0.298222005367279,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6616803407669067,0.2080013900995254,0.9572010040283204,284.9984436035156,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2639465332031,284.9966735839844,1.0,0.5856711268424988,1.0,1.0,0.0,1.0,-2.956939220428467,2.9569320678710938,7.026249477348756e-06,2.282349109649658,0.9035053253173828,0.9035053253173828,0.0,187.1817169189453,196.0,34058.328125,0.0,2421.415283203125,1.0,281.5576171875,283.7835693359375,291.0909423828125,293.3128356933594,293.1499938964844,293.1499938964844,281.25,35912.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712368011474609,1.0,0.0,0.0,3.662358283996582,3.6623826026916495,8.94983372745628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80615234375,0.0,1546.3065185546875,1895.4371337890625,0.0,3134.412353515625,0.9079726934432985,1.0,0.0,3.0,1.0,0.0
12064020,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7900894284248352,0.3626423478126526,0.3306756317615509,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8996305465698242,0.542076051235199,0.5166711807250977,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8809814453125,0.5104601979255676,0.3589832782745361,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7501568794250488,0.3098700642585754,0.2981874048709869,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.657829225063324,0.2074780315160751,0.9567190408706664,284.7616577148437,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2500915527344,284.759521484375,1.0,0.5879233479499817,1.0,1.0,0.0,1.0,-2.95517373085022,2.955166816711426,7.018131327640731e-06,2.281103610992432,0.8990498781204224,0.8990498781204224,0.0,191.4719696044922,199.0,34639.87890625,0.0,2439.814697265625,1.0,281.25811767578125,283.52545166015625,291.0978698730469,293.3837890625,293.1499938964844,293.1499938964844,281.54998779296875,36157.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891828656196594,1.0,0.0,0.0,3.657352924346924,3.657377243041992,8.925387078306812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0693359375,0.0,1542.5447998046875,1895.4371337890625,0.0,3302.56494140625,0.907009780406952,1.0,0.0,3.0,1.0,0.0
12064080,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7900894284248352,0.3626423478126526,0.3306756317615509,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8996305465698242,0.542076051235199,0.5166711807250977,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8809814453125,0.5104601979255676,0.3589832782745361,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7501568794250488,0.3098700642585754,0.2981874048709869,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.657829225063324,0.2074780315160751,0.9567190408706664,284.7616577148437,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2500915527344,284.759521484375,1.0,0.5879233479499817,1.0,1.0,0.0,1.0,-2.95517373085022,2.955166816711426,7.018131327640731e-06,2.281103610992432,0.8990498781204224,0.8990498781204224,0.0,191.4719696044922,199.0,34639.87890625,0.0,2439.814697265625,1.0,281.25811767578125,283.52545166015625,291.0978698730469,293.3837890625,293.1499938964844,293.1499938964844,281.54998779296875,36157.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891828656196594,1.0,0.0,0.0,3.657352924346924,3.657377243041992,8.925387078306812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0693359375,0.0,1542.5447998046875,1895.4371337890625,0.0,3302.56494140625,0.907009780406952,1.0,0.0,3.0,1.0,0.0
12064140,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.785866916179657,0.3620484173297882,0.3297567069530487,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8950305581092834,0.541367769241333,0.5156030654907227,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8789350390434265,0.5140402913093567,0.3611486256122589,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7470858097076416,0.3100579380989074,0.2981847524642944,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6547304391860962,0.2073298096656799,0.9556773900985718,284.9593811035156,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.25018310546875,284.960693359375,1.0,0.5898211002349854,1.0,1.0,0.0,1.0,-2.954120397567749,2.954113483428955,7.0127548497112e-06,2.280127763748169,0.9007859230041504,0.9007859230041504,0.0,194.90333557128903,202.0,33859.03515625,0.0,2455.18798828125,1.0,281.542236328125,283.7529602050781,290.9812927246094,293.1459045410156,293.1499938964844,293.1499938964844,281.25,36020.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746005892753601,1.0,0.0,0.0,3.6556475162506095,3.6556715965271,8.91706520178559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0361328125,0.0,1539.6148681640625,1895.4371337890625,0.0,3165.96142578125,0.9065675735473632,1.0,0.0,3.0,1.0,0.0
12064200,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.785866916179657,0.3620484173297882,0.3297567069530487,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8950305581092834,0.541367769241333,0.5156030654907227,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8789350390434265,0.5140402913093567,0.3611486256122589,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7470858097076416,0.3100579380989074,0.2981847524642944,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6547304391860962,0.2073298096656799,0.9556773900985718,284.9593811035156,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.25018310546875,284.960693359375,1.0,0.5898211002349854,1.0,1.0,0.0,1.0,-2.954120397567749,2.954113483428955,7.0127548497112e-06,2.280127763748169,0.9007859230041504,0.9007859230041504,0.0,194.90333557128903,202.0,33859.03515625,0.0,2455.18798828125,1.0,281.542236328125,283.7529602050781,290.9812927246094,293.1459045410156,293.1499938964844,293.1499938964844,281.25,36020.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746005892753601,1.0,0.0,0.0,3.6556475162506095,3.6556715965271,8.91706520178559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0361328125,0.0,1539.6148681640625,1895.4371337890625,0.0,3165.96142578125,0.9065675735473632,1.0,0.0,3.0,1.0,0.0
12064260,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7823273539543152,0.3607250154018402,0.3290933668613434,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.8911750912666321,0.5400251150131226,0.5148873925209045,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8775162696838379,0.5167913436889648,0.3634772300720215,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.7446315884590149,0.309916228055954,0.2984211444854736,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6522608399391174,0.2070038318634033,0.9556078314781188,284.7444152832031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.24444580078125,284.742431640625,1.0,0.591810941696167,1.0,1.0,0.0,1.0,-2.955471992492676,2.955465078353882,7.019431905064266e-06,2.2812836170196533,0.8963160514831543,0.8963160514831543,0.0,198.06570434570312,205.0,34426.58203125,0.0,2473.600341796875,1.0,281.2577819824219,283.5163879394531,291.0592346191406,293.3111877441406,293.1499938964844,293.1499938964844,281.54998779296875,36218.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839837312698364,1.0,0.0,0.0,3.648553133010864,3.6485772132873535,8.882488486960938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.95654296875,0.0,1533.1973876953125,1895.4371337890625,0.0,3253.902587890625,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
12064320,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7823273539543152,0.3607250154018402,0.3290933668613434,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.8911750912666321,0.5400251150131226,0.5148873925209045,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8775162696838379,0.5167913436889648,0.3634772300720215,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.7446315884590149,0.309916228055954,0.2984211444854736,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6522608399391174,0.2070038318634033,0.9556078314781188,284.7444152832031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.24444580078125,284.742431640625,1.0,0.591810941696167,1.0,1.0,0.0,1.0,-2.955471992492676,2.955465078353882,7.019431905064266e-06,2.2812836170196533,0.8963160514831543,0.8963160514831543,0.0,198.06570434570312,205.0,34426.58203125,0.0,2473.600341796875,1.0,281.2577819824219,283.5163879394531,291.0592346191406,293.3111877441406,293.1499938964844,293.1499938964844,281.54998779296875,36218.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839837312698364,1.0,0.0,0.0,3.648553133010864,3.6485772132873535,8.882488486960938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.95654296875,0.0,1533.1973876953125,1895.4371337890625,0.0,3253.902587890625,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
12064380,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7790119051933289,0.3603399395942688,0.3284287750720978,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8875283598899841,0.539544403553009,0.5141000151634216,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8763272762298584,0.5205673575401306,0.3658227026462555,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7423226237297058,0.310261607170105,0.2985884547233581,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6499008536338806,0.2069921195507049,0.9551716446876526,284.9427795410156,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2472839355469,284.944091796875,1.0,0.5936599969863892,1.0,1.0,0.0,1.0,-2.956212043762207,2.956205129623413,7.022636964393314e-06,2.28171968460083,0.8978365063667297,0.8978365063667297,0.0,201.0457458496093,208.0,33641.4765625,0.0,2489.99658203125,1.0,281.54217529296875,283.74493408203125,290.9817199707031,293.1252136230469,293.1499938964844,293.1499938964844,281.8500061035156,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686801791191101,1.0,0.0,0.0,3.6451644897460938,3.645188331604004,8.865995937412663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.0732421875,0.0,1528.282958984375,1895.4371337890625,0.0,3110.4296875,0.9042556881904602,1.0,0.0,3.0,1.0,0.0
12064440,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7790119051933289,0.3603399395942688,0.3284287750720978,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8875283598899841,0.539544403553009,0.5141000151634216,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8763272762298584,0.5205673575401306,0.3658227026462555,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7423226237297058,0.310261607170105,0.2985884547233581,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6499008536338806,0.2069921195507049,0.9551716446876526,284.9427795410156,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2472839355469,284.944091796875,1.0,0.5936599969863892,1.0,1.0,0.0,1.0,-2.956212043762207,2.956205129623413,7.022636964393314e-06,2.28171968460083,0.8978365063667297,0.8978365063667297,0.0,201.0457458496093,208.0,33641.4765625,0.0,2489.99658203125,1.0,281.54217529296875,283.74493408203125,290.9817199707031,293.1252136230469,293.1499938964844,293.1499938964844,281.8500061035156,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686801791191101,1.0,0.0,0.0,3.6451644897460938,3.645188331604004,8.865995937412663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.0732421875,0.0,1528.282958984375,1895.4371337890625,0.0,3110.4296875,0.9042556881904602,1.0,0.0,3.0,1.0,0.0
12064500,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7782971262931824,0.3606724143028259,0.3285841643810272,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8866550922393799,0.5398868918418884,0.5142515301704407,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.876657247543335,0.5230074524879456,0.3673921823501587,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7419135570526123,0.3108140826225281,0.2990104854106903,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6494436860084534,0.2072913944721222,0.9561711549758912,285.1086730957031,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2533874511719,285.1186828613281,1.0,0.5947791934013367,1.0,1.0,0.0,1.0,-2.960171699523926,2.9601645469665527,7.04135891282931e-06,2.284730911254883,0.9004991054534912,0.9004991054534912,0.0,202.1100616455078,208.0,32982.10546875,0.0,2502.69140625,1.0,281.7986755371094,283.93963623046875,290.9445495605469,292.9832763671875,293.1499938964844,293.1499938964844,281.8500061035156,35929.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571184277534485,1.0,0.0,0.0,3.6467792987823486,3.646803140640259,8.873853403201792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.18896484375,0.0,1529.058349609375,1895.4371337890625,0.0,3001.98291015625,0.9045679569244384,1.0,0.0,3.0,1.0,0.0
12064560,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.778160810470581,0.3612480163574219,0.3290684521198272,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8863714933395386,0.5405272841453552,0.5147933959960938,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8775539994239807,0.5257014632225037,0.3692347705364227,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.741976797580719,0.311578094959259,0.2996869385242462,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6494603157043457,0.207779049873352,0.9581481218338012,285.1650085449219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.2618103027344,285.1664733886719,1.0,0.5960931777954102,1.0,1.0,0.0,1.0,-2.966805934906006,2.966798782348633,7.072889275150374e-06,2.289822578430176,0.902551293373108,0.902551293373108,0.0,202.9436492919922,211.0,32929.85546875,0.0,2519.220703125,1.0,281.84185791015625,283.9942626953125,290.9746398925781,293.0544128417969,293.1499938964844,293.1499938964844,281.54998779296875,35815.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513613343238831,1.0,0.0,0.0,3.65128231048584,3.65130615234375,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.55224609375,0.0,1533.212646484375,1895.4371337890625,0.0,2948.02294921875,0.9054580926895142,1.0,0.0,3.0,1.0,0.0
12064620,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7758724093437195,0.3605469167232513,0.3290837109088897,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8838266730308533,0.539955735206604,0.5149512887001038,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8772664666175842,0.5290930271148682,0.3721079230308532,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7406387329101562,0.3120341300964355,0.3005720973014831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.648227870464325,0.2080455124378204,0.9609937071800232,284.9496765136719,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.2606811523437,284.9476013183594,1.0,0.5987221002578735,1.0,1.0,0.0,1.0,-2.974966526031494,2.974959373474121,7.112297225830844e-06,2.2963132858276367,0.9008210301399232,0.9008210301399232,0.0,205.82080078125,214.0,33548.95703125,0.0,2549.022216796875,1.0,281.5577697753906,283.7559814453125,291.0948486328125,293.285888671875,293.1499938964844,293.1499938964844,281.25,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656936883926392,1.0,0.0,0.0,3.6537137031555176,3.653737783432007,8.907633173294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.66748046875,0.0,1537.0166015625,1895.4371337890625,0.0,3082.4130859375,0.9060686230659484,1.0,0.0,3.0,1.0,0.0
12064680,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7758724093437195,0.3605469167232513,0.3290837109088897,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8838266730308533,0.539955735206604,0.5149512887001038,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8772664666175842,0.5290930271148682,0.3721079230308532,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7406387329101562,0.3120341300964355,0.3005720973014831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.648227870464325,0.2080455124378204,0.9609937071800232,284.9496765136719,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.2606811523437,284.9476013183594,1.0,0.5987221002578735,1.0,1.0,0.0,1.0,-2.974966526031494,2.974959373474121,7.112297225830844e-06,2.2963132858276367,0.9008210301399232,0.9008210301399232,0.0,205.82080078125,214.0,33548.95703125,0.0,2549.022216796875,1.0,281.5577697753906,283.7559814453125,291.0948486328125,293.285888671875,293.1499938964844,293.1499938964844,281.25,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656936883926392,1.0,0.0,0.0,3.6537137031555176,3.653737783432007,8.907633173294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.66748046875,0.0,1537.0166015625,1895.4371337890625,0.0,3082.4130859375,0.9060686230659484,1.0,0.0,3.0,1.0,0.0
12064740,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7707263231277466,0.358284443616867,0.3274996280670166,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8783537745475769,0.5375412702560425,0.5132213234901428,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8740970492362976,0.530834436416626,0.3736660778522491,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7369992733001709,0.3112801611423492,0.3002842366695404,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.6447893977165222,0.2073439359664917,0.9596766829490662,284.7081298828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2456359863281,284.70623779296875,1.0,0.60065758228302,1.0,1.0,0.0,1.0,-2.9709367752075195,2.9709296226501465,7.093285603332333e-06,2.293308019638061,0.8956126570701599,0.8956126570701599,0.0,210.114013671875,217.0,34071.0546875,0.0,2563.228515625,1.0,281.2582092285156,283.4949035644531,291.11456298828125,293.3640441894531,293.1499938964844,293.1499938964844,281.54998779296875,36227.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815720081329346,1.0,0.0,0.0,3.646146535873413,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.49609375,0.0,1530.5826416015625,1895.4371337890625,0.0,3231.310791015625,0.9045499563217164,1.0,0.0,3.0,1.0,0.0
12064800,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7707263231277466,0.358284443616867,0.3274996280670166,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8783537745475769,0.5375412702560425,0.5132213234901428,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8740970492362976,0.530834436416626,0.3736660778522491,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7369992733001709,0.3112801611423492,0.3002842366695404,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.6447893977165222,0.2073439359664917,0.9596766829490662,284.7081298828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2456359863281,284.70623779296875,1.0,0.60065758228302,1.0,1.0,0.0,1.0,-2.9709367752075195,2.9709296226501465,7.093285603332333e-06,2.293308019638061,0.8956126570701599,0.8956126570701599,0.0,210.114013671875,217.0,34071.0546875,0.0,2563.228515625,1.0,281.2582092285156,283.4949035644531,291.11456298828125,293.3640441894531,293.1499938964844,293.1499938964844,281.54998779296875,36227.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815720081329346,1.0,0.0,0.0,3.646146535873413,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.49609375,0.0,1530.5826416015625,1895.4371337890625,0.0,3231.310791015625,0.9045499563217164,1.0,0.0,3.0,1.0,0.0
12064860,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7669258713722229,0.3575001358985901,0.3264133036136627,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8741444945335388,0.5364635586738586,0.511806070804596,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.87230384349823,0.5341968536376953,0.3756637871265411,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7342343330383301,0.3112459182739258,0.3000656068325043,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.642040491104126,0.2070552408695221,0.9579740166664124,284.8990173339844,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2450256347656,284.9004821777344,1.0,0.6022661924362183,1.0,1.0,0.0,1.0,-2.968008756637573,2.9680016040802,7.07890967532876e-06,2.2908740043640137,0.8964934945106506,0.8964934945106506,0.0,213.49539184570312,220.0,33211.74609375,0.0,2574.866455078125,1.0,281.5421142578125,283.7185974121094,291.0068359375,293.1319274902344,293.1499938964844,293.1499938964844,281.8500061035156,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654767870903015,1.0,0.0,0.0,3.641449689865112,3.6414737701416016,8.847935646372207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.20703125,0.0,1524.433349609375,1895.4371337890625,0.0,3080.378173828125,0.9034467339515686,1.0,0.0,3.0,1.0,0.0
12064920,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7669258713722229,0.3575001358985901,0.3264133036136627,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8741444945335388,0.5364635586738586,0.511806070804596,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.87230384349823,0.5341968536376953,0.3756637871265411,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7342343330383301,0.3112459182739258,0.3000656068325043,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.642040491104126,0.2070552408695221,0.9579740166664124,284.8990173339844,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2450256347656,284.9004821777344,1.0,0.6022661924362183,1.0,1.0,0.0,1.0,-2.968008756637573,2.9680016040802,7.07890967532876e-06,2.2908740043640137,0.8964934945106506,0.8964934945106506,0.0,213.49539184570312,220.0,33211.74609375,0.0,2574.866455078125,1.0,281.5421142578125,283.7185974121094,291.0068359375,293.1319274902344,293.1499938964844,293.1499938964844,281.8500061035156,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654767870903015,1.0,0.0,0.0,3.641449689865112,3.6414737701416016,8.847935646372207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.20703125,0.0,1524.433349609375,1895.4371337890625,0.0,3080.378173828125,0.9034467339515686,1.0,0.0,3.0,1.0,0.0
12064980,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7658987045288086,0.3581799566745758,0.3268298208713531,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8727566003799438,0.5370564460754395,0.5121043920516968,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8732761740684509,0.5391126871109009,0.3789065182209015,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7336754202842712,0.3123165667057037,0.3009142875671386,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6413983106613159,0.2076578289270401,0.9600659012794496,285.1175231933594,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2580871582031,285.1188659667969,1.0,0.6044360399246216,1.0,1.0,0.0,1.0,-2.9762911796569824,2.9762842655181885,7.118255780369509e-06,2.2971725463867188,0.9005519151687622,0.9005519151687622,0.0,215.4686279296875,223.0,32443.2734375,0.0,2600.4931640625,1.0,281.8417053222656,283.965576171875,290.9935302734375,293.0461730957031,293.1499938964844,293.1499938964844,281.54998779296875,35867.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459882140159607,1.0,0.0,0.0,3.6456570625305176,3.645680904388428,8.868392455951835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.6806640625,0.0,1527.3486328125,1895.4371337890625,0.0,2897.710693359375,0.9042338728904724,1.0,0.0,3.0,1.0,0.0
12065040,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7658987045288086,0.3581799566745758,0.3268298208713531,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8727566003799438,0.5370564460754395,0.5121043920516968,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8732761740684509,0.5391126871109009,0.3789065182209015,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7336754202842712,0.3123165667057037,0.3009142875671386,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6413983106613159,0.2076578289270401,0.9600659012794496,285.1175231933594,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2580871582031,285.1188659667969,1.0,0.6044360399246216,1.0,1.0,0.0,1.0,-2.9762911796569824,2.9762842655181885,7.118255780369509e-06,2.2971725463867188,0.9005519151687622,0.9005519151687622,0.0,215.4686279296875,223.0,32443.2734375,0.0,2600.4931640625,1.0,281.8417053222656,283.965576171875,290.9935302734375,293.0461730957031,293.1499938964844,293.1499938964844,281.54998779296875,35867.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459882140159607,1.0,0.0,0.0,3.6456570625305176,3.645680904388428,8.868392455951835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.6806640625,0.0,1527.3486328125,1895.4371337890625,0.0,2897.710693359375,0.9042338728904724,1.0,0.0,3.0,1.0,0.0
12065100,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7653703093528748,0.3580511808395386,0.3270759880542755,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8720796704292297,0.5369493365287781,0.5123714208602905,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8737151622772217,0.541027307510376,0.3805443942546844,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7334439158439636,0.3126538395881653,0.3014568388462066,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.641182005405426,0.2078749537467956,0.9617709517478944,284.9622802734375,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2601013183594,284.9522705078125,1.0,0.6056994795799255,1.0,1.0,0.0,1.0,-2.9815852642059326,2.98157811164856,7.1438039412896615e-06,2.3013463020324707,0.8991533517837524,0.8991533517837524,0.0,216.571029663086,223.0,33038.375,0.0,2616.12109375,1.0,281.59869384765625,283.783935546875,291.09814453125,293.28326416015625,293.1499938964844,293.1499938964844,281.54998779296875,35940.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535801768302917,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.875080084180809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.52685546875,0.0,1529.423583984375,1895.4371337890625,0.0,2968.814453125,0.9045265913009644,1.0,0.0,3.0,1.0,0.0
12065160,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7637158036231995,0.3573253154754638,0.3266951441764831,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.87028568983078,0.5361958146095276,0.511972963809967,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.872987687587738,0.5422981381416321,0.3816404640674591,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7323547601699829,0.3125868439674377,0.3016154766082763,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6401943564414978,0.2077947854995727,0.9622880816459656,284.8999328613281,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.2561340332031,284.8978271484375,1.0,0.6068190336227417,1.0,1.0,0.0,1.0,-2.982785701751709,2.982778549194336,7.149773864512099e-06,2.302366256713867,0.8981449007987976,0.8981449007987976,0.0,218.319091796875,226.0,33023.7109375,0.0,2627.28857421875,1.0,281.5577087402344,283.726318359375,291.11749267578125,293.2769775390625,293.1499938964844,293.1499938964844,281.8500061035156,36026.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588495850563049,1.0,0.0,0.0,3.645716428756714,3.645740509033203,8.868681788953836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.31298828125,0.0,1528.6043701171875,1895.4371337890625,0.0,3018.216064453125,0.904323399066925,1.0,0.0,3.0,1.0,0.0
