time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065220,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7610359787940979,0.3571155071258545,0.3262355625629425,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.867251992225647,0.5358254909515381,0.5113560557365417,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8721978664398193,0.5462719202041626,0.384141594171524,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7305527925491333,0.3130993247032165,0.3019846975803375,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6385099291801453,0.2080454528331756,0.9632173776626588,285.0928039550781,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.26007080078125,285.0938720703125,1.0,0.6089853644371033,1.0,1.0,0.0,1.0,-2.986050128936768,2.9860429763793945,7.165190254454501e-06,2.304781675338745,0.9016320705413818,0.9016320705413818,0.0,221.41053771972656,229.0,32226.119140625,0.0,2649.259521484375,1.0,281.8421630859375,283.9496154785156,291.0427551269531,293.1023864746094,293.1499938964844,293.1499938964844,281.54998779296875,35857.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463030457496643,1.0,0.0,0.0,3.6500887870788574,3.650112867355346,8.889967375580454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.208984375,0.0,1532.203857421875,1895.4371337890625,0.0,2900.656982421875,0.9052137732505798,1.0,0.0,3.0,1.0,0.0
12065280,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7610359787940979,0.3571155071258545,0.3262355625629425,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.867251992225647,0.5358254909515381,0.5113560557365417,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8721978664398193,0.5462719202041626,0.384141594171524,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7305527925491333,0.3130993247032165,0.3019846975803375,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6385099291801453,0.2080454528331756,0.9632173776626588,285.0928039550781,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.26007080078125,285.0938720703125,1.0,0.6089853644371033,1.0,1.0,0.0,1.0,-2.986050128936768,2.9860429763793945,7.165190254454501e-06,2.304781675338745,0.9016320705413818,0.9016320705413818,0.0,221.41053771972656,229.0,32226.119140625,0.0,2649.259521484375,1.0,281.8421630859375,283.9496154785156,291.0427551269531,293.1023864746094,293.1499938964844,293.1499938964844,281.54998779296875,35857.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463030457496643,1.0,0.0,0.0,3.6500887870788574,3.650112867355346,8.889967375580454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.208984375,0.0,1532.203857421875,1895.4371337890625,0.0,2900.656982421875,0.9052137732505798,1.0,0.0,3.0,1.0,0.0
12065340,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7583014965057373,0.3559578359127044,0.3257374465465545,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8641712665557861,0.5345240831375122,0.5107138752937317,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.871285617351532,0.5491257905960083,0.3865751624107361,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7287136912345886,0.3130704462528229,0.3023604452610016,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6368323564529419,0.2079496681690216,0.9643151164054872,284.88543701171875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.25506591796875,284.8837890625,1.0,0.6111882328987122,1.0,1.0,0.0,1.0,-2.989387273788452,2.9893798828125,7.181537966971519e-06,2.3074967861175537,0.8990606069564819,0.8990606069564819,0.0,224.6409606933593,232.0,32876.44140625,0.0,2672.10693359375,1.0,281.5578308105469,283.7137451171875,291.1326599121094,293.2880859375,293.1499938964844,293.1499938964844,281.8500061035156,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587673902511597,1.0,0.0,0.0,3.649890184402466,3.649914264678955,8.888999900591443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.7607421875,0.0,1533.2664794921875,1895.4371337890625,0.0,3017.4453125,0.905259370803833,1.0,0.0,3.0,1.0,0.0
12065400,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7583014965057373,0.3559578359127044,0.3257374465465545,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8641712665557861,0.5345240831375122,0.5107138752937317,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.871285617351532,0.5491257905960083,0.3865751624107361,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7287136912345886,0.3130704462528229,0.3023604452610016,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6368323564529419,0.2079496681690216,0.9643151164054872,284.88543701171875,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.25506591796875,284.8837890625,1.0,0.6111882328987122,1.0,1.0,0.0,1.0,-2.989387273788452,2.9893798828125,7.181537966971519e-06,2.3074967861175537,0.8990606069564819,0.8990606069564819,0.0,224.6409606933593,232.0,32876.44140625,0.0,2672.10693359375,1.0,281.5578308105469,283.7137451171875,291.1326599121094,293.2880859375,293.1499938964844,293.1499938964844,281.8500061035156,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587673902511597,1.0,0.0,0.0,3.649890184402466,3.649914264678955,8.888999900591443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.7607421875,0.0,1533.2664794921875,1895.4371337890625,0.0,3017.4453125,0.905259370803833,1.0,0.0,3.0,1.0,0.0
12065460,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7555603384971619,0.3555796146392822,0.3251330554485321,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8610464930534363,0.5338912606239319,0.5098469853401184,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8703709244728088,0.5529065728187561,0.388945609331131,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.726780891418457,0.3133968412876129,0.3025508224964142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6350257992744446,0.2080494910478592,0.9645544290542604,285.0633239746094,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2575988769531,285.0640563964844,1.0,0.6131705045700073,1.0,1.0,0.0,1.0,-2.990975141525269,2.9909679889678955,7.188902600319125e-06,2.308607816696167,0.9020113348960876,0.9020113348960876,0.0,227.7852020263672,235.0,31940.3984375,0.0,2691.207275390625,1.0,281.8421630859375,283.9301452636719,291.04852294921875,293.094970703125,293.1499938964844,293.1499938964844,281.54998779296875,35884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446671962738037,1.0,0.0,0.0,3.6533164978027344,3.653340578079224,8.905696518013428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.27001953125,0.0,1535.99755859375,1895.4371337890625,0.0,2885.35009765625,0.905952513217926,1.0,0.0,3.0,1.0,0.0
12065520,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7555603384971619,0.3555796146392822,0.3251330554485321,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8610464930534363,0.5338912606239319,0.5098469853401184,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8703709244728088,0.5529065728187561,0.388945609331131,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.726780891418457,0.3133968412876129,0.3025508224964142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6350257992744446,0.2080494910478592,0.9645544290542604,285.0633239746094,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2575988769531,285.0640563964844,1.0,0.6131705045700073,1.0,1.0,0.0,1.0,-2.990975141525269,2.9909679889678955,7.188902600319125e-06,2.308607816696167,0.9020113348960876,0.9020113348960876,0.0,227.7852020263672,235.0,31940.3984375,0.0,2691.207275390625,1.0,281.8421630859375,283.9301452636719,291.04852294921875,293.094970703125,293.1499938964844,293.1499938964844,281.54998779296875,35884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446671962738037,1.0,0.0,0.0,3.6533164978027344,3.653340578079224,8.905696518013428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.27001953125,0.0,1535.99755859375,1895.4371337890625,0.0,2885.35009765625,0.905952513217926,1.0,0.0,3.0,1.0,0.0
12065580,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7529486417770386,0.354410320520401,0.3245788514614105,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.858078122138977,0.53251051902771,0.509075939655304,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8695249557495117,0.5557210445404053,0.3913183212280273,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7249693274497986,0.3132994174957275,0.3028265237808227,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6333785653114319,0.2078953236341476,0.9652537107467652,284.87335205078125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2526550292969,284.8717346191406,1.0,0.6152172088623047,1.0,1.0,0.0,1.0,-2.9934160709381104,2.9934089183807373,7.2009197538136505e-06,2.3106114864349365,0.8994381427764893,0.8994381427764893,0.0,230.9439697265625,238.0,32721.70703125,0.0,2712.03564453125,1.0,281.55780029296875,283.7021179199219,291.140625,293.2852783203125,293.1499938964844,293.1499938964844,281.8500061035156,36045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562628626823425,1.0,0.0,0.0,3.6524624824523926,3.652486562728882,8.901533306016063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.56396484375,0.0,1536.2535400390625,1895.4371337890625,0.0,2993.960693359375,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
12065640,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7529486417770386,0.354410320520401,0.3245788514614105,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.858078122138977,0.53251051902771,0.509075939655304,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8695249557495117,0.5557210445404053,0.3913183212280273,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7249693274497986,0.3132994174957275,0.3028265237808227,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6333785653114319,0.2078953236341476,0.9652537107467652,284.87335205078125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2526550292969,284.8717346191406,1.0,0.6152172088623047,1.0,1.0,0.0,1.0,-2.9934160709381104,2.9934089183807373,7.2009197538136505e-06,2.3106114864349365,0.8994381427764893,0.8994381427764893,0.0,230.9439697265625,238.0,32721.70703125,0.0,2712.03564453125,1.0,281.55780029296875,283.7021179199219,291.140625,293.2852783203125,293.1499938964844,293.1499938964844,281.8500061035156,36045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562628626823425,1.0,0.0,0.0,3.6524624824523926,3.652486562728882,8.901533306016063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.56396484375,0.0,1536.2535400390625,1895.4371337890625,0.0,2993.960693359375,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
12065700,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7512933611869812,0.3539878726005554,0.3240465819835663,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8562389016151428,0.5319271683692932,0.508382260799408,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.868733286857605,0.5573412179946899,0.3922870755195617,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7237558364868164,0.3132911026477813,0.3027637004852295,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6322696805000305,0.2078204303979873,0.964873731136322,284.99932861328125,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.25164794921875,285.0072326660156,1.0,0.6161049008369446,1.0,1.0,0.0,1.0,-2.992570638656616,2.992563486099243,7.196736532932846e-06,2.309908866882324,0.9009641408920288,0.9009641408920288,0.0,232.6991729736328,238.0,31870.55859375,0.0,2719.362548828125,1.0,281.8013610839844,283.8687744140625,291.0633239746094,293.0765991210937,293.1499938964844,293.1499938964844,281.8500061035156,35980.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848033607006073,1.0,0.0,0.0,3.652631282806397,3.6526553630828857,8.902355830286979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.595703125,0.0,1535.94921875,1895.4371337890625,0.0,2916.856689453125,0.9058934450149536,1.0,0.0,3.0,1.0,0.0
12065760,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7503783106803894,0.3539933264255523,0.3239584863185882,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8551251292228699,0.5317929983139038,0.508146345615387,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8687222599983215,0.5594384074211121,0.3936571478843689,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7231150269508362,0.3135685920715332,0.3029690086841583,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6316673159599304,0.2079599648714065,0.9653396010398864,285.0442810058594,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2550354003906,285.0453796386719,1.0,0.6170975565910339,1.0,1.0,0.0,1.0,-2.9946298599243164,2.994622707366944,7.20650086805108e-06,2.311436891555786,0.9020860195159912,0.9020860195159912,0.0,234.0049285888672,241.0,31748.919921875,0.0,2730.029052734375,1.0,281.84234619140625,283.9156799316406,291.0569763183594,293.09197998046875,293.1499938964844,293.1499938964844,281.54998779296875,35909.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420938849449158,1.0,0.0,0.0,3.655030488967896,3.6550545692443848,8.91405534275691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.06640625,0.0,1538.091552734375,1895.4371337890625,0.0,2861.28466796875,0.9063523411750792,1.0,0.0,3.0,1.0,0.0
12065820,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7479034066200256,0.3528150618076324,0.3233814239501953,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8522942066192627,0.5303583741188049,0.5073085427284241,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8679535388946533,0.5622091889381409,0.3959913253784179,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7213550209999084,0.3134333193302154,0.3031990230083465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6300967335700989,0.20778888463974,0.9659215211868286,284.8605041503906,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.25018310546875,284.8588562011719,1.0,0.6190621852874756,1.0,1.0,0.0,1.0,-2.996720314025879,2.996713161468506,7.216834092105273e-06,2.3131654262542725,0.8994139432907104,0.8994139432907104,0.0,237.1095733642578,244.0,32553.52734375,0.0,2749.952880859375,1.0,281.55780029296875,283.6905212402344,291.1488037109375,293.2836608886719,293.1499938964844,293.1499938964844,281.8500061035156,36065.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538650870323181,1.0,0.0,0.0,3.6534600257873535,3.6534841060638414,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.7626953125,0.0,1537.5142822265625,1895.4371337890625,0.0,2971.484619140625,0.9060831069946288,1.0,0.0,3.0,1.0,0.0
12065880,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7479034066200256,0.3528150618076324,0.3233814239501953,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8522942066192627,0.5303583741188049,0.5073085427284241,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8679535388946533,0.5622091889381409,0.3959913253784179,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7213550209999084,0.3134333193302154,0.3031990230083465,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6300967335700989,0.20778888463974,0.9659215211868286,284.8605041503906,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.25018310546875,284.8588562011719,1.0,0.6190621852874756,1.0,1.0,0.0,1.0,-2.996720314025879,2.996713161468506,7.216834092105273e-06,2.3131654262542725,0.8994139432907104,0.8994139432907104,0.0,237.1095733642578,244.0,32553.52734375,0.0,2749.952880859375,1.0,281.55780029296875,283.6905212402344,291.1488037109375,293.2836608886719,293.1499938964844,293.1499938964844,281.8500061035156,36065.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538650870323181,1.0,0.0,0.0,3.6534600257873535,3.6534841060638414,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.7626953125,0.0,1537.5142822265625,1895.4371337890625,0.0,2971.484619140625,0.9060831069946288,1.0,0.0,3.0,1.0,0.0
12065940,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7454624176025391,0.352377325296402,0.3227464258670807,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8494736552238464,0.5295826196670532,0.5063284039497375,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8672205209732056,0.5658819079399109,0.3982982039451599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7195432186126709,0.3136639297008514,0.3033055365085602,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6284609436988831,0.2078400403261184,0.9659433960914612,285.0309143066406,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.2526550292969,285.0320129394531,1.0,0.6208820939064026,1.0,1.0,0.0,1.0,-2.997697114944458,2.997689962387085,7.221281521196943e-06,2.3138086795806885,0.901881992816925,0.901881992816925,0.0,240.1305694580078,232.0,31575.7265625,0.0,2767.31298828125,1.0,281.8421936035156,283.90399169921875,291.0628662109375,293.0884094238281,293.1499938964844,293.1499938964844,281.54998779296875,35929.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399090766906738,1.0,0.0,0.0,3.655280113220215,3.655304193496704,8.915271791920532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.10986328125,0.0,1538.521728515625,1895.4371337890625,0.0,2840.865478515625,0.9064222574234008,1.0,0.0,3.0,1.0,0.0
12066000,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7454624176025391,0.352377325296402,0.3227464258670807,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8494736552238464,0.5295826196670532,0.5063284039497375,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8672205209732056,0.5658819079399109,0.3982982039451599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7195432186126709,0.3136639297008514,0.3033055365085602,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6284609436988831,0.2078400403261184,0.9659433960914612,285.0309143066406,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.2526550292969,285.0320129394531,1.0,0.6208820939064026,1.0,1.0,0.0,1.0,-2.997697114944458,2.997689962387085,7.221281521196943e-06,2.3138086795806885,0.901881992816925,0.901881992816925,0.0,240.1305694580078,232.0,31575.7265625,0.0,2767.31298828125,1.0,281.8421936035156,283.90399169921875,291.0628662109375,293.0884094238281,293.1499938964844,293.1499938964844,281.54998779296875,35929.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399090766906738,1.0,0.0,0.0,3.655280113220215,3.655304193496704,8.915271791920532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.10986328125,0.0,1538.521728515625,1895.4371337890625,0.0,2840.865478515625,0.9064222574234008,1.0,0.0,3.0,1.0,0.0
12066060,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7471652626991272,0.3511978983879089,0.3219132125377655,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8515321612358093,0.5280998349189758,0.505176842212677,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8716119527816772,0.5686030387878418,0.4004065692424774,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7217165231704712,0.3135001063346863,0.3032452762126922,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6302490830421448,0.2076690346002578,0.965271294116974,284.84576416015625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.24713134765625,284.8440246582031,1.0,0.6184589266777039,1.0,1.0,0.0,1.0,-2.996978282928467,2.996970891952514,7.218164682853967e-06,2.3134026527404785,0.8990071415901184,0.8990071415901184,0.0,236.6084747314453,220.0,32356.615234375,-0.0,2747.890625,1.0,281.55780029296875,283.6780700683594,291.1514892578125,293.2760925292969,293.1499938964844,293.1499938964844,281.8500061035156,36087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518255352973938,1.0,0.0,0.0,3.652914047241211,3.6529381275177,8.903734283194353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.2158203125,0.0,1537.0687255859375,1895.4371337890625,0.0,2952.372314453125,0.9059756994247437,1.0,0.0,3.0,1.0,0.0
12066120,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7471652626991272,0.3511978983879089,0.3219132125377655,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8515321612358093,0.5280998349189758,0.505176842212677,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8716119527816772,0.5686030387878418,0.4004065692424774,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7217165231704712,0.3135001063346863,0.3032452762126922,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6302490830421448,0.2076690346002578,0.965271294116974,284.84576416015625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.24713134765625,284.8440246582031,1.0,0.6184589266777039,1.0,1.0,0.0,1.0,-2.996978282928467,2.996970891952514,7.218164682853967e-06,2.3134026527404785,0.8990071415901184,0.8990071415901184,0.0,236.6084747314453,220.0,32356.615234375,-0.0,2747.890625,1.0,281.55780029296875,283.6780700683594,291.1514892578125,293.2760925292969,293.1499938964844,293.1499938964844,281.8500061035156,36087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518255352973938,1.0,0.0,0.0,3.652914047241211,3.6529381275177,8.903734283194353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.2158203125,0.0,1537.0687255859375,1895.4371337890625,0.0,2952.372314453125,0.9059756994247437,1.0,0.0,3.0,1.0,0.0
12066180,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7515124678611755,0.3508163392543793,0.320928692817688,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8566559553146362,0.5273265838623047,0.5037841796875,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8793700337409973,0.5722814202308655,0.4024046659469604,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7262701988220215,0.3137501180171966,0.3029499351978302,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6340967416763306,0.2077751606702804,0.9635367393493652,285.013671875,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.25048828125,285.0146789550781,1.0,0.61383056640625,1.0,1.0,0.0,1.0,-2.994073867797852,2.9940667152404785,7.203910627140431e-06,2.311044454574585,0.9012293219566344,0.9012293219566344,0.0,229.1268920898437,208.0,31346.55078125,-0.0,2704.032958984375,1.0,281.8421936035156,283.88995361328125,291.0612487792969,293.0749206542969,293.1499938964844,293.1499938964844,281.54998779296875,35953.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377498388290405,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245376915147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.81005859375,0.0,1537.0970458984375,1895.4371337890625,0.0,2820.699462890625,0.9061163663864136,1.0,0.0,3.0,1.0,0.0
12066240,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7515124678611755,0.3508163392543793,0.320928692817688,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8566559553146362,0.5273265838623047,0.5037841796875,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8793700337409973,0.5722814202308655,0.4024046659469604,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7262701988220215,0.3137501180171966,0.3029499351978302,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6340967416763306,0.2077751606702804,0.9635367393493652,285.013671875,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.25048828125,285.0146789550781,1.0,0.61383056640625,1.0,1.0,0.0,1.0,-2.994073867797852,2.9940667152404785,7.203910627140431e-06,2.311044454574585,0.9012293219566344,0.9012293219566344,0.0,229.1268920898437,208.0,31346.55078125,-0.0,2704.032958984375,1.0,281.8421936035156,283.88995361328125,291.0612487792969,293.0749206542969,293.1499938964844,293.1499938964844,281.54998779296875,35953.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377498388290405,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245376915147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.81005859375,0.0,1537.0970458984375,1895.4371337890625,0.0,2820.699462890625,0.9061163663864136,1.0,0.0,3.0,1.0,0.0
12066300,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7547764182090759,0.3504807949066162,0.3206647634506225,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8604192733764648,0.5268170833587646,0.503336489200592,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8845379948616028,0.5738973617553711,0.4035941958427429,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7294806241989136,0.3138374388217926,0.3029683530330658,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6369014382362366,0.2078402191400528,0.9632909893989564,284.8799133300781,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2505187988281,284.8713684082031,1.0,0.6111478805541992,1.0,1.0,0.0,1.0,-2.9943790435791016,2.9943718910217285,7.205487236205954e-06,2.311326265335083,0.8994869589805603,0.8994869589805603,0.0,224.37335205078125,208.0,32095.533203125,-0.0,2680.340087890625,1.0,281.5986022949219,283.7167053222656,291.1401672363281,293.2787170410156,293.1499938964844,293.1499938964844,281.54998779296875,36031.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448038697242737,1.0,0.0,0.0,3.653389692306519,3.653413772583008,8.906053494683874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.77734375,0.0,1537.1754150390625,1895.4371337890625,0.0,2886.629150390625,0.9060142636299132,1.0,0.0,3.0,1.0,0.0
12066360,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7576921582221985,0.3497292995452881,0.3199563324451446,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8639077544212341,0.5258699655532837,0.5024219751358032,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8893733024597168,0.5750017762184143,0.4043538570404053,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7324491739273071,0.3136398792266845,0.3027058839797973,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.6395179629325867,0.2077008634805679,0.962177038192749,284.8270568847656,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.24530029296875,284.8252868652344,1.0,0.6081327199935913,1.0,1.0,0.0,1.0,-2.991692066192627,2.991684913635254,7.1926929194887634e-06,2.3093087673187256,0.8980950713157654,0.8980950713157654,0.0,219.696517944336,196.0,32112.333984375,-0.0,2651.30029296875,1.0,281.5576477050781,283.663330078125,291.1465148925781,293.257568359375,293.1499938964844,293.1499938964844,281.8500061035156,36115.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494935631752014,1.0,0.0,0.0,3.650458335876465,3.650482416152954,8.891767606655776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.02294921875,0.0,1534.5401611328125,1895.4371337890625,0.0,2930.52783203125,0.905445396900177,1.0,0.0,3.0,1.0,0.0
12066420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7653270363807678,0.3494110405445099,0.3189202547073364,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8728078007698059,0.5251001119613647,0.5009192228317261,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9010978937149048,0.5785315632820129,0.4061847627162933,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7398320436477661,0.3139289915561676,0.3023301661014557,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6460877656936646,0.2078932374715805,0.9602718949317932,284.9947814941406,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24822998046875,284.99578857421875,1.0,0.6016383767127991,1.0,1.0,0.0,1.0,-2.98809027671814,2.9880831241607666,7.1750973802409135e-06,2.306404829025269,0.9000634551048279,0.9000634551048279,0.0,209.1102294921875,184.0,31098.140625,-0.0,2590.462646484375,1.0,281.8421630859375,283.8756103515625,291.0526123046875,293.0523681640625,293.1499938964844,293.1499938964844,282.1499938964844,35981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352422118186951,1.0,0.0,0.0,3.650341510772705,3.6503655910491934,8.891198035598791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.93017578125,0.0,1533.410400390625,1895.4371337890625,0.0,2797.29736328125,0.9053531885147096,1.0,0.0,3.0,1.0,0.0
12066480,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7653270363807678,0.3494110405445099,0.3189202547073364,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8728078007698059,0.5251001119613647,0.5009192228317261,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9010978937149048,0.5785315632820129,0.4061847627162933,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7398320436477661,0.3139289915561676,0.3023301661014557,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6460877656936646,0.2078932374715805,0.9602718949317932,284.9947814941406,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24822998046875,284.99578857421875,1.0,0.6016383767127991,1.0,1.0,0.0,1.0,-2.98809027671814,2.9880831241607666,7.1750973802409135e-06,2.306404829025269,0.9000634551048279,0.9000634551048279,0.0,209.1102294921875,184.0,31098.140625,-0.0,2590.462646484375,1.0,281.8421630859375,283.8756103515625,291.0526123046875,293.0523681640625,293.1499938964844,293.1499938964844,282.1499938964844,35981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352422118186951,1.0,0.0,0.0,3.650341510772705,3.6503655910491934,8.891198035598791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.93017578125,0.0,1533.410400390625,1895.4371337890625,0.0,2797.29736328125,0.9053531885147096,1.0,0.0,3.0,1.0,0.0
12066540,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7764192223548889,0.3501835763454437,0.3189588785171509,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8853480815887451,0.5255030393600464,0.5005857348442078,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9174758195877076,0.5832394957542419,0.4089221954345703,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7501904964447021,0.3150636553764343,0.302740216255188,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.6555346250534058,0.2087830454111099,0.961237370967865,285.1825256347656,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2627258300781,285.1836853027344,1.0,0.5952417254447937,1.0,1.0,0.0,1.0,-2.992672920227051,2.9926657676696777,7.196952992671868e-06,2.3098692893981934,0.9047299027442932,0.9047299027442932,0.0,197.0176239013672,172.0,30126.189453125,-0.0,2537.423095703125,1.0,282.14178466796875,284.10723876953125,291.0208435058594,292.9427795410156,293.1499938964844,293.1499938964844,281.8500061035156,35770.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816146731376648,1.0,0.0,0.0,3.658249616622925,3.658273458480835,8.929763453124906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.453125,0.0,1540.644775390625,1895.4371337890625,0.0,2619.9091796875,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12066600,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7764192223548889,0.3501835763454437,0.3189588785171509,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8853480815887451,0.5255030393600464,0.5005857348442078,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9174758195877076,0.5832394957542419,0.4089221954345703,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7501904964447021,0.3150636553764343,0.302740216255188,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.6555346250534058,0.2087830454111099,0.961237370967865,285.1825256347656,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2627258300781,285.1836853027344,1.0,0.5952417254447937,1.0,1.0,0.0,1.0,-2.992672920227051,2.9926657676696777,7.196952992671868e-06,2.3098692893981934,0.9047299027442932,0.9047299027442932,0.0,197.0176239013672,172.0,30126.189453125,-0.0,2537.423095703125,1.0,282.14178466796875,284.10723876953125,291.0208435058594,292.9427795410156,293.1499938964844,293.1499938964844,281.8500061035156,35770.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816146731376648,1.0,0.0,0.0,3.658249616622925,3.658273458480835,8.929763453124906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.453125,0.0,1540.644775390625,1895.4371337890625,0.0,2619.9091796875,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12066660,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7878571152687073,0.3496463298797607,0.3184881508350372,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8984213471412659,0.5246380567550659,0.4997909665107727,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.935337781906128,0.5862947106361389,0.4111142754554748,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7612662315368652,0.3154698610305786,0.3029646575450897,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6657804250717163,0.2092429101467132,0.9620973467826844,284.99688720703125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2604064941406,284.9950866699219,1.0,0.588766872882843,1.0,1.0,0.0,1.0,-2.995102405548096,2.9950952529907227,7.209001068986254e-06,2.3118984699249268,0.903867781162262,0.903867781162262,0.0,185.4337310791016,160.0,30949.869140625,-0.0,2482.794921875,1.0,281.8577575683594,283.88055419921875,291.13531494140625,293.1701354980469,293.1499938964844,293.1499938964844,281.54998779296875,35895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304299116134644,1.0,0.0,0.0,3.663006544113159,3.663030624389648,8.953001611189393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.28466796875,0.0,1546.8997802734375,1895.4371337890625,0.0,2752.4482421875,0.9081043004989624,1.0,0.0,3.0,1.0,0.0
12066720,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7878571152687073,0.3496463298797607,0.3184881508350372,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8984213471412659,0.5246380567550659,0.4997909665107727,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.935337781906128,0.5862947106361389,0.4111142754554748,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7612662315368652,0.3154698610305786,0.3029646575450897,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6657804250717163,0.2092429101467132,0.9620973467826844,284.99688720703125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2604064941406,284.9950866699219,1.0,0.588766872882843,1.0,1.0,0.0,1.0,-2.995102405548096,2.9950952529907227,7.209001068986254e-06,2.3118984699249268,0.903867781162262,0.903867781162262,0.0,185.4337310791016,160.0,30949.869140625,-0.0,2482.794921875,1.0,281.8577575683594,283.88055419921875,291.13531494140625,293.1701354980469,293.1499938964844,293.1499938964844,281.54998779296875,35895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304299116134644,1.0,0.0,0.0,3.663006544113159,3.663030624389648,8.953001611189393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.28466796875,0.0,1546.8997802734375,1895.4371337890625,0.0,2752.4482421875,0.9081043004989624,1.0,0.0,3.0,1.0,0.0
12066780,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7978631258010864,0.3478427231311798,0.3167103826999664,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9104890823364258,0.5223509073257446,0.4975132644176483,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9512932896614076,0.587864100933075,0.4120979607105255,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.771440863609314,0.3148506879806518,0.3021854758262634,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6750955581665039,0.2088949084281921,0.9594432711601256,284.7894897460937,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.2442321777344,284.7875671386719,1.0,0.5815375447273254,1.0,1.0,0.0,1.0,-2.9872913360595703,2.9872841835021973,7.171623565227492e-06,2.3059444427490234,0.9000252485275269,0.9000252485275269,0.0,174.88006591796875,148.0,31733.6328125,-0.0,2414.521728515625,1.0,281.5581359863281,283.6341857910156,291.1513366699219,293.2600402832031,293.1499938964844,293.1499938964844,281.25,36118.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495001792907715,1.0,0.0,0.0,3.659349203109741,3.659373283386232,8.935131745602121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.51171875,0.0,1544.4820556640625,1895.4371337890625,0.0,2930.589599609375,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
12066840,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7978631258010864,0.3478427231311798,0.3167103826999664,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9104890823364258,0.5223509073257446,0.4975132644176483,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9512932896614076,0.587864100933075,0.4120979607105255,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.771440863609314,0.3148506879806518,0.3021854758262634,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6750955581665039,0.2088949084281921,0.9594432711601256,284.7894897460937,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.2442321777344,284.7875671386719,1.0,0.5815375447273254,1.0,1.0,0.0,1.0,-2.9872913360595703,2.9872841835021973,7.171623565227492e-06,2.3059444427490234,0.9000252485275269,0.9000252485275269,0.0,174.88006591796875,148.0,31733.6328125,-0.0,2414.521728515625,1.0,281.5581359863281,283.6341857910156,291.1513366699219,293.2600402832031,293.1499938964844,293.1499938964844,281.25,36118.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495001792907715,1.0,0.0,0.0,3.659349203109741,3.659373283386232,8.935131745602121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.51171875,0.0,1544.4820556640625,1895.4371337890625,0.0,2930.589599609375,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
12066900,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8030011057853699,0.3467517793178558,0.3156271874904632,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.9171634316444396,0.5209590196609497,0.4961104393005371,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9591507911682128,0.5884188413619995,0.4124152958393097,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7767122983932495,0.3143313229084015,0.3015756011009216,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.6798487305641174,0.2085317969322204,0.9571889042854308,284.6441345214844,284.95001220703125,294.936767578125,288.0707397460937,294.93756103515625,297.23486328125,284.63531494140625,1.0,0.577637791633606,1.0,1.0,0.0,1.0,-2.98124361038208,2.981236457824707,7.1426261456508655e-06,2.301280975341797,0.896577775478363,0.896577775478363,0.0,169.61961364746094,148.0,32594.109375,-0.0,2376.70361328125,1.0,281.30108642578125,283.4518127441406,291.1687927246094,293.379150390625,293.1499938964844,293.1499938964844,281.25,36260.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604936003684998,1.0,0.0,0.0,3.6540682315826416,3.654092311859131,8.909361781661573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.51171875,0.0,1539.64990234375,1895.4371337890625,0.0,3033.63427734375,0.90631103515625,1.0,0.0,3.0,1.0,0.0
12066960,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.8081179261207581,0.3455499410629272,0.3143750727176666,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.9240769147872924,0.5194240808486938,0.4944998025894165,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892639160156,0.9667408466339112,0.5888345837593079,0.4125646352767944,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58984375,0.7820513248443604,0.3136903345584869,0.3008079528808594,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.684616208076477,0.2080563902854919,0.9543043971061708,284.5894775390625,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.224609375,284.58758544921875,1.0,0.5735387802124023,1.0,1.0,0.0,1.0,-2.973593473434448,2.9735865592956543,7.106012162694242e-06,2.295373678207397,0.8935826420783997,0.8935826420783997,0.0,164.4056396484375,136.0,32601.552734375,-0.0,2336.3818359375,1.0,281.25811767578125,283.39862060546875,291.1289367675781,293.29669189453125,293.1499938964844,293.1499938964844,281.54998779296875,36384.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656561374664307,1.0,0.0,0.0,3.645835876464844,3.645859956741333,8.869263297128782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.01806640625,0.0,1531.4124755859375,1895.4371337890625,0.0,3082.06103515625,0.904589056968689,1.0,0.0,3.0,1.0,0.0
12067020,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8214216232299805,0.3447088599205017,0.312745451927185,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9426060318946838,0.517906665802002,0.4921469986438751,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.984488844871521,0.5915758013725281,0.4137080013751983,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7962762713432312,0.3133807182312011,0.2997550070285797,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.697266697883606,0.2077749967575073,0.9498513340950012,284.7480773925781,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2225646972656,284.7490539550781,1.0,0.5652713179588318,1.0,1.0,0.0,1.0,-2.9635496139526367,2.963542461395264,7.057648417685414e-06,2.2874293327331543,0.8921830654144287,0.8921830654144287,0.0,152.758544921875,124.0,31384.71484375,-0.0,2259.481689453125,1.0,281.5420837402344,283.60369873046875,290.9876403808594,293.016845703125,293.1499938964844,293.1499938964844,281.8500061035156,36305.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487830758094788,1.0,0.0,0.0,3.633680820465088,3.633704662322998,8.810221743260627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.52783203125,0.0,1517.36572265625,1895.4371337890625,0.0,2923.874267578125,0.9018492698669434,1.0,0.0,3.0,1.0,0.0
