time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067080,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8214216232299805,0.3447088599205017,0.312745451927185,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9426060318946838,0.517906665802002,0.4921469986438751,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.984488844871521,0.5915758013725281,0.4137080013751983,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7962762713432312,0.3133807182312011,0.2997550070285797,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.697266697883606,0.2077749967575073,0.9498513340950012,284.7480773925781,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2225646972656,284.7490539550781,1.0,0.5652713179588318,1.0,1.0,0.0,1.0,-2.9635496139526367,2.963542461395264,7.057648417685414e-06,2.2874293327331543,0.8921830654144287,0.8921830654144287,0.0,152.758544921875,124.0,31384.71484375,-0.0,2259.481689453125,1.0,281.5420837402344,283.60369873046875,290.9876403808594,293.016845703125,293.1499938964844,293.1499938964844,281.8500061035156,36305.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487830758094788,1.0,0.0,0.0,3.633680820465088,3.633704662322998,8.810221743260627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.52783203125,0.0,1517.36572265625,1895.4371337890625,0.0,2923.874267578125,0.9018492698669434,1.0,0.0,3.0,1.0,0.0
12067140,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8385325074195862,0.3451557457447052,0.3124821186065674,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9650645852088928,0.5178200006484985,0.4913309216499328,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.5960131883621216,0.4110459089279175,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8144379258155823,0.3141160905361175,0.2997742295265198,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7136269211769104,0.2083508670330047,0.9493675231933594,284.9342041015625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2354736328125,284.9348449707031,1.0,0.5572521686553955,1.0,1.0,0.0,1.0,-2.9585607051849365,2.9585535526275635,7.034380359982606e-06,2.283784866333008,0.8935187458992004,0.8935187458992004,0.0,140.69642639160156,127.0,30309.470703125,-0.0,2189.74462890625,1.0,281.8415832519531,283.83563232421875,290.9385986328125,292.8768615722656,293.1499938964844,293.1499938964844,282.1499938964844,36115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262171745300293,1.0,0.0,0.0,3.628695964813232,3.628719568252564,8.786065563981538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.99169921875,0.0,1510.4552001953125,1895.4371337890625,0.0,2713.260498046875,0.9006118774414062,1.0,0.0,3.0,1.0,0.0
12067200,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8385325074195862,0.3451557457447052,0.3124821186065674,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9650645852088928,0.5178200006484985,0.4913309216499328,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.5960131883621216,0.4110459089279175,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8144379258155823,0.3141160905361175,0.2997742295265198,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7136269211769104,0.2083508670330047,0.9493675231933594,284.9342041015625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2354736328125,284.9348449707031,1.0,0.5572521686553955,1.0,1.0,0.0,1.0,-2.9585607051849365,2.9585535526275635,7.034380359982606e-06,2.283784866333008,0.8935187458992004,0.8935187458992004,0.0,140.69642639160156,127.0,30309.470703125,-0.0,2189.74462890625,1.0,281.8415832519531,283.83563232421875,290.9385986328125,292.8768615722656,293.1499938964844,293.1499938964844,282.1499938964844,36115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262171745300293,1.0,0.0,0.0,3.628695964813232,3.628719568252564,8.786065563981538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.99169921875,0.0,1510.4552001953125,1895.4371337890625,0.0,2713.260498046875,0.9006118774414062,1.0,0.0,3.0,1.0,0.0
12067260,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8471789360046387,0.3461187481880188,0.3130635321140289,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9748147130012512,0.5183776021003723,0.491534948348999,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.6042362451553345,0.3986948728561401,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8230722546577454,0.3153806626796722,0.3006640076637268,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.7214871644973755,0.2094544023275375,0.9528332352638244,285.1150817871094,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2680969238281,285.1159973144531,1.0,0.5532793402671814,1.0,1.0,0.0,1.0,-2.949825048446656,2.9498181343078613,6.992264388827607e-06,2.276763439178467,0.8972303867340088,0.8972303867340088,0.0,135.4385223388672,130.0,29251.34375,-0.0,2148.138427734375,1.0,282.1415710449219,284.0637512207031,290.9264831542969,292.793212890625,293.1499938964844,293.1499938964844,282.45001220703125,35886.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059894442558289,1.0,0.0,0.0,3.632265090942383,3.632288932800293,8.803357900433184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.2099609375,0.0,1512.68505859375,1895.4371337890625,0.0,2526.310302734375,0.9012526273727416,1.0,0.0,3.0,1.0,0.0
12067320,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8471789360046387,0.3461187481880188,0.3130635321140289,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9748147130012512,0.5183776021003723,0.491534948348999,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.6042362451553345,0.3986948728561401,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8230722546577454,0.3153806626796722,0.3006640076637268,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.7214871644973755,0.2094544023275375,0.9528332352638244,285.1150817871094,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2680969238281,285.1159973144531,1.0,0.5532793402671814,1.0,1.0,0.0,1.0,-2.949825048446656,2.9498181343078613,6.992264388827607e-06,2.276763439178467,0.8972303867340088,0.8972303867340088,0.0,135.4385223388672,130.0,29251.34375,-0.0,2148.138427734375,1.0,282.1415710449219,284.0637512207031,290.9264831542969,292.793212890625,293.1499938964844,293.1499938964844,282.45001220703125,35886.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059894442558289,1.0,0.0,0.0,3.632265090942383,3.632288932800293,8.803357900433184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.2099609375,0.0,1512.68505859375,1895.4371337890625,0.0,2526.310302734375,0.9012526273727416,1.0,0.0,3.0,1.0,0.0
12067380,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.8530006408691406,0.3474159240722656,0.3140443563461303,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9806292057037354,0.5193464756011963,0.4922390878200531,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.9990000128746032,0.613772988319397,0.3915321230888366,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.8288558721542358,0.3169863522052765,0.3019892871379852,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7269246578216553,0.2109517455101013,0.9586023688316344,285.3076477050781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.30743408203125,285.3089294433594,1.0,0.5520197749137878,1.0,1.0,0.0,1.0,-2.9517593383789062,2.951752185821533,7.001184712862596e-06,2.278146505355835,0.903570592403412,0.903570592403412,0.0,132.7342529296875,133.0,28348.31640625,-0.0,2137.871826171875,1.0,282.441650390625,284.29718017578125,290.9203491210937,292.7283020019531,293.1499938964844,293.1499938964844,282.1499938964844,35631.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886723279953003,1.0,0.0,0.0,3.645240545272827,3.645264387130737,8.866366556503635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.62890625,0.0,1525.1285400390625,1895.4371337890625,0.0,2368.34228515625,0.9039810299873352,1.0,0.0,3.0,1.0,0.0
12067440,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.8530006408691406,0.3474159240722656,0.3140443563461303,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9806292057037354,0.5193464756011963,0.4922390878200531,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.9990000128746032,0.613772988319397,0.3915321230888366,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.8288558721542358,0.3169863522052765,0.3019892871379852,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7269246578216553,0.2109517455101013,0.9586023688316344,285.3076477050781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.30743408203125,285.3089294433594,1.0,0.5520197749137878,1.0,1.0,0.0,1.0,-2.9517593383789062,2.951752185821533,7.001184712862596e-06,2.278146505355835,0.903570592403412,0.903570592403412,0.0,132.7342529296875,133.0,28348.31640625,-0.0,2137.871826171875,1.0,282.441650390625,284.29718017578125,290.9203491210937,292.7283020019531,293.1499938964844,293.1499938964844,282.1499938964844,35631.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886723279953003,1.0,0.0,0.0,3.645240545272827,3.645264387130737,8.866366556503635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.62890625,0.0,1525.1285400390625,1895.4371337890625,0.0,2368.34228515625,0.9039810299873352,1.0,0.0,3.0,1.0,0.0
12067500,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8546494245529175,0.3475472629070282,0.3144452571868896,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9821380376815796,0.5193331241607666,0.4925211668014526,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.9990000128746032,0.6178008913993835,0.3897092938423157,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8306142687797546,0.3174911737442016,0.3026405870914459,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.7286972403526306,0.2115320265293121,0.961702287197113,285.1663513183594,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.31890869140625,285.1575622558594,1.0,0.5521260499954224,1.0,1.0,0.0,1.0,-2.9548990726470947,2.954892158508301,7.016127256065374e-06,2.2805871963500977,0.9036580324172974,0.9036580324172974,0.0,132.15992736816406,133.0,29070.390625,-0.0,2140.3955078125,1.0,282.1986389160156,284.120361328125,291.02264404296875,292.9649658203125,293.1499938964844,293.1499938964844,282.1499938964844,35682.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986339926719666,1.0,0.0,0.0,3.651501655578613,3.651525497436523,8.89685054517031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.99267578125,0.0,1532.4608154296875,1895.4371337890625,0.0,2458.9423828125,0.9053566455841064,1.0,0.0,3.0,1.0,0.0
12067560,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8544321060180664,0.3471449315547943,0.314268946647644,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9818801879882812,0.5187506675720215,0.4921863675117492,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.620886504650116,0.3897953033447265,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8307732343673706,0.3175927400588989,0.3028937876224518,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7290735244750977,0.2118085175752639,0.9635270833969116,285.11358642578125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.3208923339844,285.11181640625,1.0,0.5524839758872986,1.0,1.0,0.0,1.0,-2.956888198852539,2.956881046295166,7.025645572866779e-06,2.2821526527404785,0.904174506664276,0.904174506664276,0.0,132.2721710205078,151.0,29148.28515625,-0.0,2144.39599609375,1.0,282.1578674316406,284.0669860839844,291.03497314453125,292.9613952636719,293.1499938964844,293.1499938964844,281.8500061035156,35742.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068100810050964,1.0,0.0,0.0,3.6556646823883057,3.655688762664795,8.917148761611315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.14453125,0.0,1537.5506591796875,1895.4371337890625,0.0,2533.848876953125,0.90635746717453,1.0,0.0,3.0,1.0,0.0
12067620,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8437618017196655,0.3455735146999359,0.3132919073104858,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9701625108718872,0.516697347164154,0.4907456338405609,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6235992908477783,0.4040769040584564,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8214922547340393,0.3170833885669708,0.3028517961502075,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7213647365570068,0.2117303758859634,0.9651731252670288,284.9151916503906,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.3028259277344,284.9139709472656,1.0,0.5588647127151489,1.0,1.0,0.0,1.0,-2.9730591773986816,2.9730520248413086,7.102306881279219e-06,2.294462919235229,0.90205717086792,0.90205717086792,0.0,138.4554901123047,154.0,30113.783203125,-0.0,2203.85302734375,1.0,281.8581848144531,283.8283996582031,291.0413513183594,293.0505065917969,293.1499938964844,293.1499938964844,281.54998779296875,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294172286987305,1.0,0.0,0.0,3.658345222473145,3.658369302749634,8.930230706027942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.9677734375,0.0,1542.0638427734375,1895.4371337890625,0.0,2743.02099609375,0.9070901274681092,1.0,0.0,3.0,1.0,0.0
12067680,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8437618017196655,0.3455735146999359,0.3132919073104858,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9701625108718872,0.516697347164154,0.4907456338405609,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6235992908477783,0.4040769040584564,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8214922547340393,0.3170833885669708,0.3028517961502075,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7213647365570068,0.2117303758859634,0.9651731252670288,284.9151916503906,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.3028259277344,284.9139709472656,1.0,0.5588647127151489,1.0,1.0,0.0,1.0,-2.9730591773986816,2.9730520248413086,7.102306881279219e-06,2.294462919235229,0.90205717086792,0.90205717086792,0.0,138.4554901123047,154.0,30113.783203125,-0.0,2203.85302734375,1.0,281.8581848144531,283.8283996582031,291.0413513183594,293.0505065917969,293.1499938964844,293.1499938964844,281.54998779296875,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294172286987305,1.0,0.0,0.0,3.658345222473145,3.658369302749634,8.930230706027942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.9677734375,0.0,1542.0638427734375,1895.4371337890625,0.0,2743.02099609375,0.9070901274681092,1.0,0.0,3.0,1.0,0.0
12067740,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8333806395530701,0.3433450162410736,0.3116424083709717,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9574767351150512,0.5138931274414062,0.4884930253028869,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9990000128746032,0.6223767399787903,0.4180982410907745,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8120135068893433,0.3159149289131164,0.3021108508110046,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7130785584449768,0.2109356671571731,0.9634184837341307,284.7182312011719,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2645263671875,284.7167663574219,1.0,0.5634595155715942,1.0,1.0,0.0,1.0,-2.982239484786988,2.9822323322296143,7.146745701902546e-06,2.301767587661743,0.8973405361175537,0.8973405361175537,0.0,144.47915649414062,157.0,31024.08203125,-0.0,2250.6455078125,1.0,281.5581970214844,283.5916442871094,291.0069274902344,293.0795593261719,293.1499938964844,293.1499938964844,281.8500061035156,36193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848368227481842,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898751957531204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.65185546875,0.0,1536.7237548828125,1895.4371337890625,0.0,2919.989501953125,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12067800,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8333806395530701,0.3433450162410736,0.3116424083709717,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9574767351150512,0.5138931274414062,0.4884930253028869,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9990000128746032,0.6223767399787903,0.4180982410907745,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8120135068893433,0.3159149289131164,0.3021108508110046,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7130785584449768,0.2109356671571731,0.9634184837341307,284.7182312011719,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2645263671875,284.7167663574219,1.0,0.5634595155715942,1.0,1.0,0.0,1.0,-2.982239484786988,2.9822323322296143,7.146745701902546e-06,2.301767587661743,0.8973405361175537,0.8973405361175537,0.0,144.47915649414062,157.0,31024.08203125,-0.0,2250.6455078125,1.0,281.5581970214844,283.5916442871094,291.0069274902344,293.0795593261719,293.1499938964844,293.1499938964844,281.8500061035156,36193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848368227481842,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898751957531204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.65185546875,0.0,1536.7237548828125,1895.4371337890625,0.0,2919.989501953125,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12067860,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8259567022323608,0.3424692451953888,0.3105842471122741,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9474906325340272,0.5124375224113464,0.4868237376213074,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6222214698791504,0.4288474321365356,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8047484159469604,0.3155645728111267,0.3016392588615417,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7064291834831238,0.2105665653944015,0.9616146683692932,284.8937072753906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.244140625,284.89501953125,1.0,0.5671835541725159,1.0,1.0,0.0,1.0,-2.989143133163452,2.9891357421875,7.179784006439149e-06,2.307058334350586,0.8980139493942261,0.8980139493942261,0.0,149.21255493164062,160.0,30115.388671875,-0.0,2287.06494140625,1.0,281.8421630859375,283.8124694824219,290.8556823730469,292.8045959472656,293.1499938964844,293.1499938964844,282.1499938964844,36091.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330441117286682,1.0,0.0,0.0,3.647667646408081,3.6476917266845694,8.878177482074534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.5791015625,0.0,1531.259765625,1895.4371337890625,0.0,2776.801513671875,0.9048286080360411,1.0,0.0,3.0,1.0,0.0
12067920,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8259567022323608,0.3424692451953888,0.3105842471122741,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9474906325340272,0.5124375224113464,0.4868237376213074,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6222214698791504,0.4288474321365356,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8047484159469604,0.3155645728111267,0.3016392588615417,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7064291834831238,0.2105665653944015,0.9616146683692932,284.8937072753906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.244140625,284.89501953125,1.0,0.5671835541725159,1.0,1.0,0.0,1.0,-2.989143133163452,2.9891357421875,7.179784006439149e-06,2.307058334350586,0.8980139493942261,0.8980139493942261,0.0,149.21255493164062,160.0,30115.388671875,-0.0,2287.06494140625,1.0,281.8421630859375,283.8124694824219,290.8556823730469,292.8045959472656,293.1499938964844,293.1499938964844,282.1499938964844,36091.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330441117286682,1.0,0.0,0.0,3.647667646408081,3.6476917266845694,8.878177482074534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.5791015625,0.0,1531.259765625,1895.4371337890625,0.0,2776.801513671875,0.9048286080360411,1.0,0.0,3.0,1.0,0.0
12067980,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8217812180519104,0.3428260684013366,0.3108058869838714,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9412880539894104,0.5123651623725891,0.4866164326667785,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.6242631673812866,0.4354808330535888,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8005842566490173,0.3162436783313751,0.3021949231624603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7026493549346924,0.2110012769699096,0.9633199572563172,285.0870361328125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2430725097656,285.0883483886719,1.0,0.5706881284713745,1.0,1.0,0.0,1.0,-2.999850273132324,2.999843120574951,7.231306426547235e-06,2.315319538116455,0.90144681930542,0.90144681930542,0.0,152.75326538085938,163.0,29207.6328125,-0.0,2324.4189453125,1.0,282.1417541503906,284.05078125,290.8019714355469,292.6698913574219,293.1499938964844,293.1499938964844,281.8500061035156,35891.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120180368423462,1.0,0.0,0.0,3.6510417461395264,3.651065587997437,8.894609209164628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.80810546875,0.0,1533.518798828125,1895.4371337890625,0.0,2581.789794921875,0.9054530262947084,1.0,0.0,3.0,1.0,0.0
12068040,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8217812180519104,0.3428260684013366,0.3108058869838714,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9412880539894104,0.5123651623725891,0.4866164326667785,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.6242631673812866,0.4354808330535888,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8005842566490173,0.3162436783313751,0.3021949231624603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7026493549346924,0.2110012769699096,0.9633199572563172,285.0870361328125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2430725097656,285.0883483886719,1.0,0.5706881284713745,1.0,1.0,0.0,1.0,-2.999850273132324,2.999843120574951,7.231306426547235e-06,2.315319538116455,0.90144681930542,0.90144681930542,0.0,152.75326538085938,163.0,29207.6328125,-0.0,2324.4189453125,1.0,282.1417541503906,284.05078125,290.8019714355469,292.6698913574219,293.1499938964844,293.1499938964844,281.8500061035156,35891.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120180368423462,1.0,0.0,0.0,3.6510417461395264,3.651065587997437,8.894609209164628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.80810546875,0.0,1533.518798828125,1895.4371337890625,0.0,2581.789794921875,0.9054530262947084,1.0,0.0,3.0,1.0,0.0
12068100,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8196576237678528,0.3426346778869629,0.3109607398509979,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9381299614906312,0.5120044350624084,0.4866098463535309,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9984777569770812,0.6251692771911621,0.4371973276138305,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7985398769378662,0.316424697637558,0.3025907278060913,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7008539438247681,0.2111573815345764,0.9647966027259828,284.9560852050781,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2404479980469,284.9477844238281,1.0,0.5723435282707214,1.0,1.0,0.0,1.0,-3.004350185394287,3.004342794418335,7.253237981785787e-06,2.318887233734131,0.9002417325973511,0.9002417325973511,0.0,154.5863800048828,163.0,30006.599609375,-0.0,2341.954345703125,1.0,281.8985900878906,283.8806457519531,290.8968200683594,292.8962097167969,293.1499938964844,293.1499938964844,281.8500061035156,35953.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195728063583374,1.0,0.0,0.0,3.652139902114868,3.652163982391357,8.899961585484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.10205078125,0.0,1535.203857421875,1895.4371337890625,0.0,2651.612060546875,0.9056852459907532,1.0,0.0,3.0,1.0,0.0
12068160,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8162615299224854,0.3419563770294189,0.3106078803539276,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.933385133743286,0.5111372470855713,0.4860744774341583,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9958787560462952,0.6257216930389404,0.4377549290657043,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7953137755393982,0.3162601590156555,0.3026591837406158,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6979965567588806,0.2110648602247238,0.9652788639068604,284.9047546386719,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2334289550781,284.90313720703125,1.0,0.5737316012382507,1.0,1.0,0.0,1.0,-3.0046210289001465,3.0046136379241943,7.254731372086098e-06,2.319175958633423,0.8993834257125854,0.8993834257125854,0.0,156.9110870361328,166.0,30065.20703125,-0.0,2354.35595703125,1.0,281.8576354980469,283.8290405273437,290.90948486328125,292.8897399902344,293.1499938964844,293.1499938964844,282.1499938964844,36025.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258499503135681,1.0,0.0,0.0,3.650961637496948,3.6509857177734375,8.894219831745431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.1669921875,0.0,1534.430908203125,1895.4371337890625,0.0,2709.847412109375,0.9054989218711852,1.0,0.0,3.0,1.0,0.0
12068220,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8109118938446045,0.3416339159011841,0.3101386427879333,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9258703589439392,0.5103684067726135,0.4851762950420379,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9921127557754515,0.6286747455596924,0.4394918978214264,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7903202176094055,0.3165006935596466,0.3028304576873779,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6935469508171082,0.2112623900175094,0.9661761522293092,285.0741882324219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23394775390625,285.07525634765625,1.0,0.5762206315994263,1.0,1.0,0.0,1.0,-3.006341457366944,3.0063343048095703,7.262782673933543e-06,2.320392847061157,0.9024226665496826,0.9024226665496826,0.0,160.7223663330078,169.0,29120.990234375,-0.0,2377.040283203125,1.0,282.1421813964844,284.0439758300781,290.8031616210937,292.6841125488281,293.1499938964844,293.1499938964844,281.8500061035156,35878.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142682909965515,1.0,0.0,0.0,3.654689311981201,3.6547133922576895,8.912390399018477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.751953125,0.0,1537.479248046875,1895.4371337890625,0.0,2602.553955078125,0.9062556624412536,1.0,0.0,3.0,1.0,0.0
12068280,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8109118938446045,0.3416339159011841,0.3101386427879333,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9258703589439392,0.5103684067726135,0.4851762950420379,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9921127557754515,0.6286747455596924,0.4394918978214264,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7903202176094055,0.3165006935596466,0.3028304576873779,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6935469508171082,0.2112623900175094,0.9661761522293092,285.0741882324219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23394775390625,285.07525634765625,1.0,0.5762206315994263,1.0,1.0,0.0,1.0,-3.006341457366944,3.0063343048095703,7.262782673933543e-06,2.320392847061157,0.9024226665496826,0.9024226665496826,0.0,160.7223663330078,169.0,29120.990234375,-0.0,2377.040283203125,1.0,282.1421813964844,284.0439758300781,290.8031616210937,292.6841125488281,293.1499938964844,293.1499938964844,281.8500061035156,35878.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142682909965515,1.0,0.0,0.0,3.654689311981201,3.6547133922576895,8.912390399018477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.751953125,0.0,1537.479248046875,1895.4371337890625,0.0,2602.553955078125,0.9062556624412536,1.0,0.0,3.0,1.0,0.0
12068340,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8059080243110657,0.3405403196811676,0.3096478879451751,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9191171526908876,0.5088524222373962,0.4842669069766998,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.988744616508484,0.630662202835083,0.4413230121135711,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.785888671875,0.316276878118515,0.3030062019824981,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6896454691886902,0.2111802995204925,0.9672842025756836,284.8896484375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2267150878906,284.887939453125,1.0,0.5785741806030273,1.0,1.0,0.0,1.0,-3.008412599563598,3.0084054470062256,7.273049504874507e-06,2.322100877761841,0.9001339077949524,0.9001339077949524,0.0,164.29888916015625,172.0,29959.716796875,-0.0,2399.17578125,1.0,281.8577880859375,283.8204345703125,290.8716735839844,292.85369873046875,293.1499938964844,293.1499938964844,281.54998779296875,36028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288784027099609,1.0,0.0,0.0,3.654496669769287,3.654520750045776,8.911450777304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.57177734375,0.0,1538.3914794921875,1895.4371337890625,0.0,2738.007080078125,0.90628981590271,1.0,0.0,3.0,1.0,0.0
12068400,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8059080243110657,0.3405403196811676,0.3096478879451751,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9191171526908876,0.5088524222373962,0.4842669069766998,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.988744616508484,0.630662202835083,0.4413230121135711,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.785888671875,0.316276878118515,0.3030062019824981,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6896454691886902,0.2111802995204925,0.9672842025756836,284.8896484375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2267150878906,284.887939453125,1.0,0.5785741806030273,1.0,1.0,0.0,1.0,-3.008412599563598,3.0084054470062256,7.273049504874507e-06,2.322100877761841,0.9001339077949524,0.9001339077949524,0.0,164.29888916015625,172.0,29959.716796875,-0.0,2399.17578125,1.0,281.8577880859375,283.8204345703125,290.8716735839844,292.85369873046875,293.1499938964844,293.1499938964844,281.54998779296875,36028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288784027099609,1.0,0.0,0.0,3.654496669769287,3.654520750045776,8.911450777304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.57177734375,0.0,1538.3914794921875,1895.4371337890625,0.0,2738.007080078125,0.90628981590271,1.0,0.0,3.0,1.0,0.0
12068460,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.7985849976539612,0.3383595943450928,0.3080632090568542,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.9101290702819824,0.5061442255973816,0.4821405708789825,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9832865595817566,0.6312883496284485,0.4420738816261291,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.7795313596725464,0.3151685893535614,0.3023260831832886,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6838893294334412,0.2103952467441558,0.9653550386428832,284.6845092773437,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.20855712890625,284.68267822265625,1.0,0.5802410244941711,1.0,1.0,0.0,1.0,-3.0017249584198,3.0017178058624268,7.24087112757843e-06,2.316991090774536,0.8949113488197327,0.8949113488197327,0.0,168.6307830810547,175.0,30749.064453125,-0.0,2409.08984375,1.0,281.5582275390625,283.5777893066406,290.8693542480469,292.9198303222656,293.1499938964844,293.1499938964844,281.8500061035156,36268.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472157120704651,1.0,0.0,0.0,3.645255088806152,3.6452791690826416,8.866437610777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.6298828125,0.0,1529.906005859375,1895.4371337890625,0.0,2909.199951171875,0.904382050037384,1.0,0.0,3.0,1.0,0.0
12068520,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.7985849976539612,0.3383595943450928,0.3080632090568542,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.9101290702819824,0.5061442255973816,0.4821405708789825,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9832865595817566,0.6312883496284485,0.4420738816261291,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.7795313596725464,0.3151685893535614,0.3023260831832886,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6838893294334412,0.2103952467441558,0.9653550386428832,284.6845092773437,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.20855712890625,284.68267822265625,1.0,0.5802410244941711,1.0,1.0,0.0,1.0,-3.0017249584198,3.0017178058624268,7.24087112757843e-06,2.316991090774536,0.8949113488197327,0.8949113488197327,0.0,168.6307830810547,175.0,30749.064453125,-0.0,2409.08984375,1.0,281.5582275390625,283.5777893066406,290.8693542480469,292.9198303222656,293.1499938964844,293.1499938964844,281.8500061035156,36268.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472157120704651,1.0,0.0,0.0,3.645255088806152,3.6452791690826416,8.866437610777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.6298828125,0.0,1529.906005859375,1895.4371337890625,0.0,2909.199951171875,0.904382050037384,1.0,0.0,3.0,1.0,0.0
12068580,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7932285070419312,0.337449312210083,0.3069458901882171,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9037414789199828,0.5046350359916687,0.4804077744483948,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9795302748680116,0.6336584091186523,0.4433698654174804,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7748446464538574,0.3147673606872558,0.301789790391922,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6795398592948914,0.210047110915184,0.9634595513343812,284.8529663085937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20574951171875,284.85406494140625,1.0,0.5816245675086975,1.0,1.0,0.0,1.0,-2.9969215393066406,2.996914386749268,7.21729929864523e-06,2.3131046295166016,0.8949886560440063,0.8949886560440063,0.0,171.97128295898438,178.0,29746.384765625,-0.0,2417.362548828125,1.0,281.8421325683594,283.7934265136719,290.722412109375,292.64862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36164.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319545984268188,1.0,0.0,0.0,3.638314008712769,3.638337850570679,8.832703315420076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.52294921875,0.0,1521.4327392578125,1895.4371337890625,0.0,2766.648681640625,0.902788519859314,1.0,0.0,3.0,1.0,0.0
12068640,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7932285070419312,0.337449312210083,0.3069458901882171,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9037414789199828,0.5046350359916687,0.4804077744483948,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9795302748680116,0.6336584091186523,0.4433698654174804,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7748446464538574,0.3147673606872558,0.301789790391922,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6795398592948914,0.210047110915184,0.9634595513343812,284.8529663085937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20574951171875,284.85406494140625,1.0,0.5816245675086975,1.0,1.0,0.0,1.0,-2.9969215393066406,2.996914386749268,7.21729929864523e-06,2.3131046295166016,0.8949886560440063,0.8949886560440063,0.0,171.97128295898438,178.0,29746.384765625,-0.0,2417.362548828125,1.0,281.8421325683594,283.7934265136719,290.722412109375,292.64862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36164.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319545984268188,1.0,0.0,0.0,3.638314008712769,3.638337850570679,8.832703315420076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.52294921875,0.0,1521.4327392578125,1895.4371337890625,0.0,2766.648681640625,0.902788519859314,1.0,0.0,3.0,1.0,0.0
12068700,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7918545603752136,0.3375090062618255,0.3068751096725464,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9020259380340576,0.5044364333152771,0.4800759851932525,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9788618683815002,0.635482668876648,0.4444990754127502,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7736629247665405,0.3149653673171997,0.3018831312656402,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6784591674804688,0.2101887017488479,0.963782548904419,284.99969482421875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2100524902344,285.0099182128906,1.0,0.582489013671875,1.0,1.0,0.0,1.0,-2.998290777206421,2.9982833862304688,7.223756711027818e-06,2.3141016960144043,0.8967280387878418,0.8967280387878418,0.0,173.11318969726562,178.0,28958.943359375,-0.0,2425.723876953125,1.0,282.09844970703125,283.9798583984375,290.65753173828125,292.47088623046875,293.1499938964844,293.1499938964844,282.1499938964844,36053.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185155987739563,1.0,0.0,0.0,3.637495756149292,3.637519598007202,8.828730528875894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.27197265625,0.0,1519.6990966796875,1895.4371337890625,0.0,2641.82275390625,0.9025716185569764,1.0,0.0,3.0,1.0,0.0
12068760,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7912284135818481,0.3378408551216125,0.3071237802505493,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9010839462280272,0.5045486688613892,0.4801115691661834,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9789002537727356,0.6376315355300903,0.4459439516067505,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7731584310531616,0.3154045641422272,0.3022410869598388,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6780403256416321,0.210537850856781,0.9651076793670654,285.05841064453125,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2174072265625,285.06011962890625,1.0,0.5835431814193726,1.0,1.0,0.0,1.0,-3.0023882389068604,3.002381086349488,7.2434040703228675e-06,2.3172171115875244,0.8980936408042908,0.8980936408042908,0.0,173.98411560058594,181.0,28907.4609375,-0.0,2437.741455078125,1.0,282.1416320800781,284.0365295410156,290.6675109863281,292.5137939453125,293.1499938964844,293.1499938964844,282.45001220703125,35948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105855584144592,1.0,0.0,0.0,3.639432430267334,3.639456272125244,8.838134704092226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.12255859375,0.0,1521.0567626953125,1895.4371337890625,0.0,2568.586669921875,0.9028986692428588,1.0,0.0,3.0,1.0,0.0
12068820,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7907077074050903,0.3389895856380462,0.3080451786518097,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8999594449996948,0.5053554177284241,0.4807265400886535,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9796015620231628,0.6425141096115112,0.4492126405239105,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.772880494594574,0.3167578279972076,0.303406685590744,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.6780047416687012,0.2116691917181015,0.9697180390357972,285.2876892089844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2362060546875,285.2893981933594,1.0,0.5861508846282959,1.0,1.0,0.0,1.0,-3.015101671218872,3.01509428024292,7.30476949684089e-06,2.3269832134246826,0.9044966101646424,0.9044966101646424,0.0,175.61837768554688,184.0,28278.86328125,-0.0,2469.718505859375,1.0,282.4417419433594,284.2895812988281,290.6595764160156,292.4562072753906,293.1499938964844,293.1499938964844,282.1499938964844,35666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928303480148315,1.0,0.0,0.0,3.651068687438965,3.651092767715454,8.894741085896385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.55908203125,0.0,1531.8641357421875,1895.4371337890625,0.0,2406.06396484375,0.9053109288215636,1.0,0.0,3.0,1.0,0.0
12068880,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7907077074050903,0.3389895856380462,0.3080451786518097,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8999594449996948,0.5053554177284241,0.4807265400886535,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9796015620231628,0.6425141096115112,0.4492126405239105,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.772880494594574,0.3167578279972076,0.303406685590744,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.6780047416687012,0.2116691917181015,0.9697180390357972,285.2876892089844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2362060546875,285.2893981933594,1.0,0.5861508846282959,1.0,1.0,0.0,1.0,-3.015101671218872,3.01509428024292,7.30476949684089e-06,2.3269832134246826,0.9044966101646424,0.9044966101646424,0.0,175.61837768554688,184.0,28278.86328125,-0.0,2469.718505859375,1.0,282.4417419433594,284.2895812988281,290.6595764160156,292.4562072753906,293.1499938964844,293.1499938964844,282.1499938964844,35666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928303480148315,1.0,0.0,0.0,3.651068687438965,3.651092767715454,8.894741085896385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.55908203125,0.0,1531.8641357421875,1895.4371337890625,0.0,2406.06396484375,0.9053109288215636,1.0,0.0,3.0,1.0,0.0
