time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068940,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7879225015640259,0.3384835720062256,0.3082279562950134,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8965559005737305,0.5045673847198486,0.4806570410728454,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9779672622680664,0.6450738310813904,0.4516157507896423,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7707531452178955,0.3171182572841644,0.3042283356189728,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6763809323310852,0.212167739868164,0.9737143516540528,285.0797119140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2344055175781,285.0779724121094,1.0,0.5889329314231873,1.0,1.0,0.0,1.0,-3.023933887481689,3.0239264965057373,7.3481151048326865e-06,2.3340067863464355,0.904546558856964,0.904546558856964,0.0,178.524169921875,187.0,29000.18359375,-0.0,2501.192138671875,1.0,282.1577453613281,284.0550231933594,290.7757263183594,292.6910400390625,293.1499938964844,293.1499938964844,281.8500061035156,35788.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118805885314941,1.0,0.0,0.0,3.6598734855651855,3.659897565841675,8.937693110055989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.18212890625,0.0,1542.5953369140625,1895.4371337890625,0.0,2580.5224609375,0.9073303937911988,1.0,0.0,3.0,1.0,0.0
12069000,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7879225015640259,0.3384835720062256,0.3082279562950134,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8965559005737305,0.5045673847198486,0.4806570410728454,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9779672622680664,0.6450738310813904,0.4516157507896423,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7707531452178955,0.3171182572841644,0.3042283356189728,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6763809323310852,0.212167739868164,0.9737143516540528,285.0797119140625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2344055175781,285.0779724121094,1.0,0.5889329314231873,1.0,1.0,0.0,1.0,-3.023933887481689,3.0239264965057373,7.3481151048326865e-06,2.3340067863464355,0.904546558856964,0.904546558856964,0.0,178.524169921875,187.0,29000.18359375,-0.0,2501.192138671875,1.0,282.1577453613281,284.0550231933594,290.7757263183594,292.6910400390625,293.1499938964844,293.1499938964844,281.8500061035156,35788.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118805885314941,1.0,0.0,0.0,3.6598734855651855,3.659897565841675,8.937693110055989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.18212890625,0.0,1542.5953369140625,1895.4371337890625,0.0,2580.5224609375,0.9073303937911988,1.0,0.0,3.0,1.0,0.0
12069060,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7815892100334167,0.3364193737506866,0.3068256080150604,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8895506858825684,0.5020714402198792,0.4788232445716858,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9727372527122498,0.6456641554832458,0.4524158835411072,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7654983997344971,0.3161980509757995,0.3038016855716705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6717342734336853,0.211630493402481,0.9732185006141664,284.8471069335937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.21600341796875,284.8452453613281,1.0,0.5909510254859924,1.0,1.0,0.0,1.0,-3.019907236099243,3.019899845123291,7.328811989282258e-06,2.3310067653656006,0.9012453556060792,0.9012453556060792,0.0,182.9477996826172,190.0,29648.01171875,-0.0,2516.420654296875,1.0,281.858154296875,283.7980041503906,290.7733764648437,292.7585754394531,293.1499938964844,293.1499938964844,281.54998779296875,36027.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339753746986389,1.0,0.0,0.0,3.659630537033081,3.6596546173095694,8.936506219470175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.72607421875,0.0,1544.1171875,1895.4371337890625,0.0,2785.482666015625,0.9074310064315796,1.0,0.0,3.0,1.0,0.0
12069120,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7815892100334167,0.3364193737506866,0.3068256080150604,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8895506858825684,0.5020714402198792,0.4788232445716858,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9727372527122498,0.6456641554832458,0.4524158835411072,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7654983997344971,0.3161980509757995,0.3038016855716705,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6717342734336853,0.211630493402481,0.9732185006141664,284.8471069335937,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.21600341796875,284.8452453613281,1.0,0.5909510254859924,1.0,1.0,0.0,1.0,-3.019907236099243,3.019899845123291,7.328811989282258e-06,2.3310067653656006,0.9012453556060792,0.9012453556060792,0.0,182.9477996826172,190.0,29648.01171875,-0.0,2516.420654296875,1.0,281.858154296875,283.7980041503906,290.7733764648437,292.7585754394531,293.1499938964844,293.1499938964844,281.54998779296875,36027.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339753746986389,1.0,0.0,0.0,3.659630537033081,3.6596546173095694,8.936506219470175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.72607421875,0.0,1544.1171875,1895.4371337890625,0.0,2785.482666015625,0.9074310064315796,1.0,0.0,3.0,1.0,0.0
12069180,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.7745217680931091,0.3338077962398529,0.3047675490379333,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8818020820617676,0.4988760352134704,0.4761487245559692,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.9665415287017822,0.6455758213996887,0.4525894224643707,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7595117092132568,0.314658910036087,0.3026658892631531,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6661986708641052,0.2105032056570053,0.9696570038795472,284.6391906738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1939697265625,284.63726806640625,1.0,0.5921698808670044,1.0,1.0,0.0,1.0,-3.008784770965576,3.008777618408203,7.274950803548563e-06,2.3224315643310547,0.8953955173492432,0.8953955173492432,0.0,187.5048217773437,193.0,30406.46484375,-0.0,2518.951171875,1.0,281.5581970214844,283.5531311035156,290.7315673828125,292.7679748535156,293.1499938964844,293.1499938964844,281.8500061035156,36299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508667945861816,1.0,0.0,0.0,3.649288892745972,3.649312973022461,8.886071327651734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.74169921875,0.0,1534.6170654296875,1895.4371337890625,0.0,2943.39013671875,0.9053013324737548,1.0,0.0,3.0,1.0,0.0
12069240,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.7745217680931091,0.3338077962398529,0.3047675490379333,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8818020820617676,0.4988760352134704,0.4761487245559692,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.9665415287017822,0.6455758213996887,0.4525894224643707,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7595117092132568,0.314658910036087,0.3026658892631531,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.6661986708641052,0.2105032056570053,0.9696570038795472,284.6391906738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1939697265625,284.63726806640625,1.0,0.5921698808670044,1.0,1.0,0.0,1.0,-3.008784770965576,3.008777618408203,7.274950803548563e-06,2.3224315643310547,0.8953955173492432,0.8953955173492432,0.0,187.5048217773437,193.0,30406.46484375,-0.0,2518.951171875,1.0,281.5581970214844,283.5531311035156,290.7315673828125,292.7679748535156,293.1499938964844,293.1499938964844,281.8500061035156,36299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508667945861816,1.0,0.0,0.0,3.649288892745972,3.649312973022461,8.886071327651734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.74169921875,0.0,1534.6170654296875,1895.4371337890625,0.0,2943.39013671875,0.9053013324737548,1.0,0.0,3.0,1.0,0.0
12069300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7715049982070923,0.33298259973526,0.3038238286972046,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8784580230712891,0.497722715139389,0.4748594164848327,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.9639298319816588,0.646214485168457,0.4527826011180877,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.7569323778152466,0.3141438663005829,0.3020810782909393,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6637544631958008,0.2100789695978164,0.9675850868225098,284.76300048828125,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.1886901855469,284.77069091796875,1.0,0.5926021337509155,1.0,1.0,0.0,1.0,-3.0031323432922363,3.003125190734864,7.247409939736826e-06,2.317968845367432,0.8953233361244202,0.8953233361244202,0.0,189.45089721679688,193.0,29526.60546875,-0.0,2518.332763671875,1.0,281.80126953125,283.72003173828125,290.6111145019531,292.5038146972656,293.1499938964844,293.1499938964844,281.8500061035156,36263.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411501049995422,1.0,0.0,0.0,3.643950700759888,3.643974781036377,8.860093316798157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.27099609375,0.0,1528.415771484375,1895.4371337890625,0.0,2852.46240234375,0.9041425585746764,1.0,0.0,3.0,1.0,0.0
12069360,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.769784688949585,0.3326814174652099,0.3034220933914184,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.876423716545105,0.4971138834953308,0.4741373360157013,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9627410173416138,0.6475234627723694,0.4535526037216186,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7554444074630737,0.3140107691287994,0.3018611073493957,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.6623245477676392,0.2099434584379196,0.9666833877563475,284.80963134765625,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.1895751953125,284.81103515625,1.0,0.5931631326675415,1.0,1.0,0.0,1.0,-3.001351833343506,3.0013444423675537,7.238588750624331e-06,2.3164963722229004,0.8948930501937866,0.8948930501937866,0.0,190.7615203857422,196.0,29404.955078125,-0.0,2521.7119140625,1.0,281.84228515625,283.7696228027344,290.57623291015625,292.4805908203125,293.1499938964844,293.1499938964844,282.1499938964844,36212.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832908034324646,1.0,0.0,0.0,3.640557289123535,3.640581369400024,8.843599061947316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.71728515625,0.0,1524.2711181640625,1895.4371337890625,0.0,2775.532958984375,0.903322160243988,1.0,0.0,3.0,1.0,0.0
12069420,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7683073282241821,0.3330665826797485,0.3035463392734527,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8743715286254883,0.4970018267631531,0.4737618863582611,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.962479054927826,0.6513524651527405,0.4559824466705322,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7542210817337036,0.3145855963230133,0.30220627784729,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6612021923065186,0.2103705257177353,0.9678526520729064,285.0365295410156,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2016906738281,285.0382080078125,1.0,0.5947999358177185,1.0,1.0,0.0,1.0,-3.0057804584503174,3.0057733058929443,7.259684480231954e-06,2.319793701171875,0.8979238271713257,0.8979238271713257,0.0,192.55165100097656,199.0,28701.294921875,-0.0,2539.21240234375,1.0,282.1417236328125,284.0225524902344,290.5283203125,292.35760498046875,293.1499938964844,293.1499938964844,282.45001220703125,35980.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102742433547974,1.0,0.0,0.0,3.640488862991333,3.640512704849243,8.843265959512792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.380859375,0.0,1522.4678955078125,1895.4371337890625,0.0,2565.718994140625,0.9031577110290528,1.0,0.0,3.0,1.0,0.0
12069480,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7683073282241821,0.3330665826797485,0.3035463392734527,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8743715286254883,0.4970018267631531,0.4737618863582611,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.962479054927826,0.6513524651527405,0.4559824466705322,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7542210817337036,0.3145855963230133,0.30220627784729,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6612021923065186,0.2103705257177353,0.9678526520729064,285.0365295410156,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2016906738281,285.0382080078125,1.0,0.5947999358177185,1.0,1.0,0.0,1.0,-3.0057804584503174,3.0057733058929443,7.259684480231954e-06,2.319793701171875,0.8979238271713257,0.8979238271713257,0.0,192.55165100097656,199.0,28701.294921875,-0.0,2539.21240234375,1.0,282.1417236328125,284.0225524902344,290.5283203125,292.35760498046875,293.1499938964844,293.1499938964844,282.45001220703125,35980.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102742433547974,1.0,0.0,0.0,3.640488862991333,3.640512704849243,8.843265959512792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.380859375,0.0,1522.4678955078125,1895.4371337890625,0.0,2565.718994140625,0.9031577110290528,1.0,0.0,3.0,1.0,0.0
12069540,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.7681093215942383,0.3341796398162842,0.3044441342353821,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8736362457275391,0.4977689087390899,0.4743461012840271,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.9635072350502014,0.6560125946998596,0.4591126441955566,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.7542165517807007,0.3158946633338928,0.3033278584480285,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.6613940596580505,0.2114680558443069,0.972282886505127,285.26568603515625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.22052001953125,285.26739501953125,1.0,0.5972123146057129,1.0,1.0,0.0,1.0,-3.0179927349090576,3.017985343933105,7.318717962334631e-06,2.329185962677002,0.9040327072143556,0.9040327072143556,0.0,194.03024291992188,202.0,28065.1953125,-0.0,2569.896240234375,1.0,282.4417419433594,284.2756652832031,290.525634765625,292.30670166015625,293.1499938964844,293.1499938964844,282.1499938964844,35699.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924198508262634,1.0,0.0,0.0,3.650914669036865,3.650938510894776,8.893990184333234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.5634765625,0.0,1531.9356689453125,1895.4371337890625,0.0,2402.333740234375,0.9052990674972534,1.0,0.0,3.0,1.0,0.0
12069600,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.7681093215942383,0.3341796398162842,0.3044441342353821,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8736362457275391,0.4977689087390899,0.4743461012840271,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.9635072350502014,0.6560125946998596,0.4591126441955566,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.7542165517807007,0.3158946633338928,0.3033278584480285,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.6613940596580505,0.2114680558443069,0.972282886505127,285.26568603515625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.22052001953125,285.26739501953125,1.0,0.5972123146057129,1.0,1.0,0.0,1.0,-3.0179927349090576,3.017985343933105,7.318717962334631e-06,2.329185962677002,0.9040327072143556,0.9040327072143556,0.0,194.03024291992188,202.0,28065.1953125,-0.0,2569.896240234375,1.0,282.4417419433594,284.2756652832031,290.525634765625,292.30670166015625,293.1499938964844,293.1499938964844,282.1499938964844,35699.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924198508262634,1.0,0.0,0.0,3.650914669036865,3.650938510894776,8.893990184333234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.5634765625,0.0,1531.9356689453125,1895.4371337890625,0.0,2402.333740234375,0.9052990674972534,1.0,0.0,3.0,1.0,0.0
12069660,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7658556699752808,0.3336239755153656,0.304581880569458,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8708475232124329,0.4969341456890106,0.4742300808429718,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9620183706283568,0.6582164168357849,0.4612924456596374,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7525817155838013,0.3161992132663727,0.3040977120399475,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6601864099502563,0.2119279950857162,0.9761046767234802,285.0575256347656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2187194824219,285.0557861328125,1.0,0.5998285412788391,1.0,1.0,0.0,1.0,-3.026174545288086,3.026167154312134,7.358975381066557e-06,2.335721969604492,0.9037856459617616,0.9037856459617616,0.0,196.8673095703125,205.0,28777.6328125,-0.0,2600.09130859375,1.0,282.1577453613281,284.04119873046875,290.6446533203125,292.5444641113281,293.1499938964844,293.1499938964844,281.8500061035156,35821.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117422461509705,1.0,0.0,0.0,3.658489227294922,3.658513307571411,8.930933290685061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3349609375,0.0,1541.2972412109375,1895.4371337890625,0.0,2579.2470703125,0.90704345703125,1.0,0.0,3.0,1.0,0.0
12069720,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7658556699752808,0.3336239755153656,0.304581880569458,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8708475232124329,0.4969341456890106,0.4742300808429718,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9620183706283568,0.6582164168357849,0.4612924456596374,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7525817155838013,0.3161992132663727,0.3040977120399475,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6601864099502563,0.2119279950857162,0.9761046767234802,285.0575256347656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2187194824219,285.0557861328125,1.0,0.5998285412788391,1.0,1.0,0.0,1.0,-3.026174545288086,3.026167154312134,7.358975381066557e-06,2.335721969604492,0.9037856459617616,0.9037856459617616,0.0,196.8673095703125,205.0,28777.6328125,-0.0,2600.09130859375,1.0,282.1577453613281,284.04119873046875,290.6446533203125,292.5444641113281,293.1499938964844,293.1499938964844,281.8500061035156,35821.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117422461509705,1.0,0.0,0.0,3.658489227294922,3.658513307571411,8.930933290685061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3349609375,0.0,1541.2972412109375,1895.4371337890625,0.0,2579.2470703125,0.90704345703125,1.0,0.0,3.0,1.0,0.0
12069780,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7604773640632629,0.3314979672431946,0.3031285107135772,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8649100065231323,0.4943861365318298,0.4723504483699798,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.956843912601471,0.6583491563796997,0.4617936611175537,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7482317090034485,0.3152145445346832,0.3036128282546997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.6563308835029602,0.2113468497991562,0.9754194021224976,284.822509765625,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2002258300781,284.8205261230469,1.0,0.6016998887062073,1.0,1.0,0.0,1.0,-3.0213747024536133,3.021367311477661,7.335940154007403e-06,2.3321409225463867,0.9001494646072388,0.9001494646072388,0.0,201.2501678466797,208.0,29399.423828125,-0.0,2613.510009765625,1.0,281.8581237792969,283.78326416015625,290.6434326171875,292.6126403808594,293.1499938964844,293.1499938964844,281.54998779296875,36063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341153264045715,1.0,0.0,0.0,3.6569342613220215,3.656958341598511,8.923342988964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.60400390625,0.0,1541.375732421875,1895.4371337890625,0.0,2786.787841796875,0.9068517088890076,1.0,0.0,3.0,1.0,0.0
12069840,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7604773640632629,0.3314979672431946,0.3031285107135772,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8649100065231323,0.4943861365318298,0.4723504483699798,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.956843912601471,0.6583491563796997,0.4617936611175537,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7482317090034485,0.3152145445346832,0.3036128282546997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.6563308835029602,0.2113468497991562,0.9754194021224976,284.822509765625,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.2002258300781,284.8205261230469,1.0,0.6016998887062073,1.0,1.0,0.0,1.0,-3.0213747024536133,3.021367311477661,7.335940154007403e-06,2.3321409225463867,0.9001494646072388,0.9001494646072388,0.0,201.2501678466797,208.0,29399.423828125,-0.0,2613.510009765625,1.0,281.8581237792969,283.78326416015625,290.6434326171875,292.6126403808594,293.1499938964844,293.1499938964844,281.54998779296875,36063.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341153264045715,1.0,0.0,0.0,3.6569342613220215,3.656958341598511,8.923342988964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.60400390625,0.0,1541.375732421875,1895.4371337890625,0.0,2786.787841796875,0.9068517088890076,1.0,0.0,3.0,1.0,0.0
12069900,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.7574938535690308,0.3301629424095154,0.3021390438079834,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8616417646408081,0.4927800595760345,0.4710747003555298,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.9538519978523254,0.6580508947372437,0.4617850184440613,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.7457542419433594,0.314441829919815,0.3030876219272613,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.6540504097938538,0.2107991725206375,0.9738606810569764,284.65020751953125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1890563964844,284.64093017578125,1.0,0.6023345589637756,1.0,1.0,0.0,1.0,-3.016139507293701,3.016132354736328,7.310598903131904e-06,2.328125,0.896474301815033,0.896474301815033,0.0,203.5179138183593,208.0,30003.404296875,-0.0,2615.170654296875,1.0,281.60113525390625,283.5843811035156,290.6506042480469,292.7118530273437,293.1499938964844,293.1499938964844,281.54998779296875,36227.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457067608833313,1.0,0.0,0.0,3.6522157192230233,3.6522395610809326,8.90032993083878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.3525390625,0.0,1537.3408203125,1895.4371337890625,0.0,2895.0771484375,0.9058651328086852,1.0,0.0,3.0,1.0,0.0
12069960,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935974121094,0.754268229007721,0.328690767288208,0.3009304404258728,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932006835937,0.8581386208534241,0.4910036325454712,0.4695383310317993,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.9504991173744202,0.6575640439987183,0.4615303575992584,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.7430520057678223,0.313520222902298,0.3023589849472046,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943603515625,0.6515227556228638,0.2101082652807235,0.9714682698249816,284.5932922363281,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17681884765625,284.5913391113281,1.0,0.602752149105072,1.0,1.0,0.0,1.0,-3.008784055709839,3.008776903152466,7.275013558682986e-06,2.3224592208862305,0.893477201461792,0.893477201461792,0.0,205.8585205078125,211.0,29996.642578125,-0.0,2613.145263671875,1.0,281.5582580566406,283.5290832519531,290.5981750488281,292.6103820800781,293.1499938964844,293.1499938964844,281.8500061035156,36362.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504060506820679,1.0,0.0,0.0,3.644258975982666,3.6442830562591553,8.861591709319327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.9521484375,0.0,1529.498046875,1895.4371337890625,0.0,2939.07421875,0.9042195677757264,1.0,0.0,3.0,1.0,0.0
12070020,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7501586079597473,0.3275050818920135,0.2994859218597412,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8534840941429138,0.489177942276001,0.4674212038516998,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9466712474822998,0.6590448021888733,0.4621128737926483,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.739544153213501,0.3128081560134887,0.3014594912528991,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.648170530796051,0.2094980329275131,0.9681500792503356,284.78546142578125,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.1718444824219,284.786865234375,1.0,0.6035746335983276,1.0,1.0,0.0,1.0,-3.000117778778076,3.000110626220703,7.232699772430351e-06,2.31557035446167,0.8928220868110657,0.8928220868110657,0.0,209.0916290283203,214.0,29137.166015625,-0.0,2613.20263671875,1.0,281.8420715332031,283.7552490234375,290.4449768066406,292.32891845703125,293.1499938964844,293.1499938964844,282.1499938964844,36257.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316307663917542,1.0,0.0,0.0,3.633718252182007,3.633742094039917,8.810403073766793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.04150390625,0.0,1517.044189453125,1895.4371337890625,0.0,2763.631591796875,0.901826560497284,1.0,0.0,3.0,1.0,0.0
12070080,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7501586079597473,0.3275050818920135,0.2994859218597412,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8534840941429138,0.489177942276001,0.4674212038516998,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9466712474822998,0.6590448021888733,0.4621128737926483,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.739544153213501,0.3128081560134887,0.3014594912528991,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.648170530796051,0.2094980329275131,0.9681500792503356,284.78546142578125,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.1718444824219,284.786865234375,1.0,0.6035746335983276,1.0,1.0,0.0,1.0,-3.000117778778076,3.000110626220703,7.232699772430351e-06,2.31557035446167,0.8928220868110657,0.8928220868110657,0.0,209.0916290283203,214.0,29137.166015625,-0.0,2613.20263671875,1.0,281.8420715332031,283.7552490234375,290.4449768066406,292.32891845703125,293.1499938964844,293.1499938964844,282.1499938964844,36257.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316307663917542,1.0,0.0,0.0,3.633718252182007,3.633742094039917,8.810403073766793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.04150390625,0.0,1517.044189453125,1895.4371337890625,0.0,2763.631591796875,0.901826560497284,1.0,0.0,3.0,1.0,0.0
12070140,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7489764094352722,0.3278503715991974,0.2995853424072265,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8517909049987793,0.489023745059967,0.4670169651508331,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.946428656578064,0.6623799800872803,0.4642328023910522,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7385746836662292,0.3133463859558105,0.3017758429050445,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6472887396812439,0.2099066227674484,0.9692383408546448,285.0120544433594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1829833984375,285.01373291015625,1.0,0.6050834059715271,1.0,1.0,0.0,1.0,-3.0039777755737305,3.0039706230163574,7.251095667015761e-06,2.3184523582458496,0.8955253958702087,0.8955253958702087,0.0,210.82286071777344,217.0,28419.375,-0.0,2629.443359375,1.0,282.1416320800781,284.0082397460937,290.4008178710937,292.2109069824219,293.1499938964844,293.1499938964844,282.45001220703125,36021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089024424552917,1.0,0.0,0.0,3.6321418285369873,3.6321656703948975,8.802760476100957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1513671875,0.0,1513.5482177734375,1895.4371337890625,0.0,2553.089599609375,0.9013202786445618,1.0,0.0,3.0,1.0,0.0
12070200,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7489764094352722,0.3278503715991974,0.2995853424072265,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8517909049987793,0.489023745059967,0.4670169651508331,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.946428656578064,0.6623799800872803,0.4642328023910522,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7385746836662292,0.3133463859558105,0.3017758429050445,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6472887396812439,0.2099066227674484,0.9692383408546448,285.0120544433594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1829833984375,285.01373291015625,1.0,0.6050834059715271,1.0,1.0,0.0,1.0,-3.0039777755737305,3.0039706230163574,7.251095667015761e-06,2.3184523582458496,0.8955253958702087,0.8955253958702087,0.0,210.82286071777344,217.0,28419.375,-0.0,2629.443359375,1.0,282.1416320800781,284.0082397460937,290.4008178710937,292.2109069824219,293.1499938964844,293.1499938964844,282.45001220703125,36021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089024424552917,1.0,0.0,0.0,3.6321418285369873,3.6321656703948975,8.802760476100957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1513671875,0.0,1513.5482177734375,1895.4371337890625,0.0,2553.089599609375,0.9013202786445618,1.0,0.0,3.0,1.0,0.0
12070260,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7488137483596802,0.3288831710815429,0.3004208207130432,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8511412143707275,0.4897069334983825,0.4675329625606537,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.9472411274909972,0.6663497090339661,0.4669152498245239,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7385852336883545,0.3145798742771148,0.3028373122215271,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.6474937796592712,0.2109688967466354,0.9735408425331116,285.2402038574219,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1997985839844,285.24188232421875,1.0,0.6073545217514038,1.0,1.0,0.0,1.0,-3.0152692794799805,3.0152621269226074,7.305692179215839e-06,2.3271594047546387,0.9012872576713562,0.9012872576713562,0.0,212.3243865966797,220.0,27765.904296875,-0.0,2658.8271484375,1.0,282.441650390625,284.2608642578125,290.39959716796875,292.1610107421875,293.1499938964844,293.1499938964844,282.1499938964844,35735.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908321022987366,1.0,0.0,0.0,3.641197919845581,3.641221761703491,8.846711239129945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.814453125,0.0,1521.4271240234375,1895.4371337890625,0.0,2387.91845703125,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12070320,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7488137483596802,0.3288831710815429,0.3004208207130432,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8511412143707275,0.4897069334983825,0.4675329625606537,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.9472411274909972,0.6663497090339661,0.4669152498245239,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7385852336883545,0.3145798742771148,0.3028373122215271,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.6474937796592712,0.2109688967466354,0.9735408425331116,285.2402038574219,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1997985839844,285.24188232421875,1.0,0.6073545217514038,1.0,1.0,0.0,1.0,-3.0152692794799805,3.0152621269226074,7.305692179215839e-06,2.3271594047546387,0.9012872576713562,0.9012872576713562,0.0,212.3243865966797,220.0,27765.904296875,-0.0,2658.8271484375,1.0,282.441650390625,284.2608642578125,290.39959716796875,292.1610107421875,293.1499938964844,293.1499938964844,282.1499938964844,35735.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908321022987366,1.0,0.0,0.0,3.641197919845581,3.641221761703491,8.846711239129945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.814453125,0.0,1521.4271240234375,1895.4371337890625,0.0,2387.91845703125,0.9031506776809692,1.0,0.0,3.0,1.0,0.0
12070380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7468696236610413,0.3282475769519806,0.3004899322986603,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8487319946289062,0.4887927770614624,0.4673433601856231,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.945506989955902,0.6677294969558716,0.4685525596141815,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7371813058853149,0.314791202545166,0.3035255074501037,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6465039849281311,0.2113826423883438,0.977181077003479,285.0310974121094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.19677734375,285.0292663574219,1.0,0.6098092198371887,1.0,1.0,0.0,1.0,-3.022311925888061,3.0223045349121094,7.340435331570916e-06,2.332840204238892,0.9006834030151367,0.9006834030151367,0.0,215.1966552734375,208.0,28456.298828125,-0.0,2687.2138671875,1.0,282.1578369140625,284.0260314941406,290.5213623046875,292.40008544921875,293.1499938964844,293.1499938964844,281.8500061035156,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100510239601135,1.0,0.0,0.0,3.647346019744873,3.6473701000213614,8.876612014319107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.82861328125,0.0,1529.17626953125,1895.4371337890625,0.0,2563.663330078125,0.904576539993286,1.0,0.0,3.0,1.0,0.0
12070440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7468696236610413,0.3282475769519806,0.3004899322986603,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8487319946289062,0.4887927770614624,0.4673433601856231,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.945506989955902,0.6677294969558716,0.4685525596141815,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7371813058853149,0.314791202545166,0.3035255074501037,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6465039849281311,0.2113826423883438,0.977181077003479,285.0310974121094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.19677734375,285.0292663574219,1.0,0.6098092198371887,1.0,1.0,0.0,1.0,-3.022311925888061,3.0223045349121094,7.340435331570916e-06,2.332840204238892,0.9006834030151367,0.9006834030151367,0.0,215.1966552734375,208.0,28456.298828125,-0.0,2687.2138671875,1.0,282.1578369140625,284.0260314941406,290.5213623046875,292.40008544921875,293.1499938964844,293.1499938964844,281.8500061035156,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100510239601135,1.0,0.0,0.0,3.647346019744873,3.6473701000213614,8.876612014319107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.82861328125,0.0,1529.17626953125,1895.4371337890625,0.0,2563.663330078125,0.904576539993286,1.0,0.0,3.0,1.0,0.0
12070500,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7466609477996826,0.3272878527641296,0.2998166978359222,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.848599374294281,0.4876461029052734,0.4664798378944397,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9460432529449464,0.6675287485122681,0.4686222374439239,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.737321138381958,0.3143858611583709,0.3032975494861603,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6467247009277344,0.2111867070198059,0.9768677949905396,284.8577880859375,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1886291503906,284.847412109375,1.0,0.6089299321174622,1.0,1.0,0.0,1.0,-3.019906759262085,3.019899368286133,7.329031177505385e-06,2.3311004638671875,0.8983892202377319,0.8983892202377319,0.0,214.68507385253903,208.0,29057.658203125,-0.0,2679.911376953125,1.0,281.9012451171875,283.82666015625,290.56134033203125,292.5468139648437,293.1499938964844,293.1499938964844,281.8500061035156,35992.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245245814323425,1.0,0.0,0.0,3.647235155105591,3.647258996963501,8.876071433405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.798828125,0.0,1530.038330078125,1895.4371337890625,0.0,2697.536376953125,0.9045957326889038,1.0,0.0,3.0,1.0,0.0
12070560,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.74687260389328,0.3260532319545746,0.2987309396266937,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8490498661994934,0.4861753582954407,0.4651435911655426,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9473626613616944,0.6669495105743408,0.4682506918907165,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7379080653190613,0.3137219250202179,0.3027043044567108,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6473038196563721,0.2107672393321991,0.9751179218292236,284.7934265136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1778869628906,284.7912902832031,1.0,0.6071449518203735,1.0,1.0,0.0,1.0,-3.013737440109253,3.013730049133301,7.299270691873971e-06,2.326404333114624,0.8966473340988159,0.8966473340988159,0.0,213.05203247070312,196.0,29035.953125,-0.0,2659.59228515625,1.0,281.858154296875,283.7663269042969,290.5226135253906,292.4689025878906,293.1499938964844,293.1499938964844,282.1499938964844,36109.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323744535446167,1.0,0.0,0.0,3.6441376209259033,3.6441614627838135,8.861001674631552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.306640625,0.0,1527.4718017578125,1895.4371337890625,0.0,2770.560546875,0.9040204286575316,1.0,0.0,3.0,1.0,0.0
12070620,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7509498000144958,0.3252358734607696,0.2972596883773803,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8538814783096313,0.4847951829433441,0.4630875587463379,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.955110728740692,0.668167769908905,0.4683681130409241,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7422989010810852,0.3133987486362457,0.3018045723438263,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6513367891311646,0.210593119263649,0.9719908833503724,284.9888610839844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1739501953125,284.99005126953125,1.0,0.6020023226737976,1.0,1.0,0.0,1.0,-3.0047852993011475,3.004777908325196,7.255638138303766e-06,2.3193511962890625,0.8987624049186707,0.8987624049186707,0.0,206.1055908203125,184.0,28230.93359375,-0.0,2606.79931640625,1.0,282.14215087890625,283.9908447265625,290.3675231933594,292.1971740722656,293.1499938964844,293.1499938964844,282.45001220703125,35972.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178237676620483,1.0,0.0,0.0,3.6442184448242174,3.644242286682129,8.86139446265588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.17529296875,0.0,1526.5435791015625,1895.4371337890625,0.0,2635.419921875,0.9039774537086488,1.0,0.0,3.0,1.0,0.0
12070680,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7509498000144958,0.3252358734607696,0.2972596883773803,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8538814783096313,0.4847951829433441,0.4630875587463379,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.955110728740692,0.668167769908905,0.4683681130409241,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7422989010810852,0.3133987486362457,0.3018045723438263,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6513367891311646,0.210593119263649,0.9719908833503724,284.9888610839844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1739501953125,284.99005126953125,1.0,0.6020023226737976,1.0,1.0,0.0,1.0,-3.0047852993011475,3.004777908325196,7.255638138303766e-06,2.3193511962890625,0.8987624049186707,0.8987624049186707,0.0,206.1055908203125,184.0,28230.93359375,-0.0,2606.79931640625,1.0,282.14215087890625,283.9908447265625,290.3675231933594,292.1971740722656,293.1499938964844,293.1499938964844,282.45001220703125,35972.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178237676620483,1.0,0.0,0.0,3.6442184448242174,3.644242286682129,8.86139446265588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.17529296875,0.0,1526.5435791015625,1895.4371337890625,0.0,2635.419921875,0.9039774537086488,1.0,0.0,3.0,1.0,0.0
12070740,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.760040819644928,0.3258908689022064,0.297191321849823,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8640605211257935,0.4849737286567688,0.4625381529331207,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.968563675880432,0.671236515045166,0.4699418544769287,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.7512335181236267,0.3142338991165161,0.3019396960735321,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.6596940755844116,0.2113543450832367,0.972469449043274,285.20947265625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.184814453125,285.2108764648437,1.0,0.5962080955505371,1.0,1.0,0.0,1.0,-3.0066628456115723,3.006655693054199,7.264563919306965e-06,2.3207383155822754,0.9040607810020448,0.9040607810020448,0.0,195.66807556152344,172.0,27496.314453125,-0.0,2556.854248046875,1.0,282.4417724609375,284.23760986328125,290.313720703125,292.0699768066406,293.1499938964844,293.1499938964844,282.1499938964844,35735.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966289520263672,1.0,0.0,0.0,3.653340578079224,3.653364419937134,8.905813615456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5,0.0,1534.9066162109375,1895.4371337890625,0.0,2440.645263671875,0.9058619737625122,1.0,0.0,3.0,1.0,0.0
