time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070800,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.760040819644928,0.3258908689022064,0.297191321849823,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8640605211257935,0.4849737286567688,0.4625381529331207,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.968563675880432,0.671236515045166,0.4699418544769287,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.7512335181236267,0.3142338991165161,0.3019396960735321,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.6596940755844116,0.2113543450832367,0.972469449043274,285.20947265625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.184814453125,285.2108764648437,1.0,0.5962080955505371,1.0,1.0,0.0,1.0,-3.0066628456115723,3.006655693054199,7.264563919306965e-06,2.3207383155822754,0.9040607810020448,0.9040607810020448,0.0,195.66807556152344,172.0,27496.314453125,-0.0,2556.854248046875,1.0,282.4417724609375,284.23760986328125,290.313720703125,292.0699768066406,293.1499938964844,293.1499938964844,282.1499938964844,35735.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966289520263672,1.0,0.0,0.0,3.653340578079224,3.653364419937134,8.905813615456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5,0.0,1534.9066162109375,1895.4371337890625,0.0,2440.645263671875,0.9058619737625122,1.0,0.0,3.0,1.0,0.0
12070860,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7697404623031616,0.3250169157981872,0.2965656816959381,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8751482963562012,0.4837155342102051,0.4615131318569183,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.981272280216217,0.6718692183494568,0.4706991314888,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7610501050949097,0.3141259849071502,0.3018279373645782,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6689704656600952,0.2114922106266021,0.9725489616394044,284.99432373046875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1795959472656,284.99224853515625,1.0,0.5898861885070801,1.0,1.0,0.0,1.0,-3.005566596984864,3.0055594444274902,7.259860467456747e-06,2.320146083831787,0.902924418449402,0.902924418449402,0.0,185.1298675537109,160.0,28114.21484375,-0.0,2500.74365234375,1.0,282.1577453613281,283.99810791015625,290.42608642578125,292.2853088378906,293.1499938964844,293.1499938964844,281.8500061035156,35885.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109844923019409,1.0,0.0,0.0,3.658583164215088,3.658607244491577,8.931392017075268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.23828125,0.0,1541.882568359375,1895.4371337890625,0.0,2572.26220703125,0.9071052074432372,1.0,0.0,3.0,1.0,0.0
12070920,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7697404623031616,0.3250169157981872,0.2965656816959381,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8751482963562012,0.4837155342102051,0.4615131318569183,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.981272280216217,0.6718692183494568,0.4706991314888,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7610501050949097,0.3141259849071502,0.3018279373645782,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6689704656600952,0.2114922106266021,0.9725489616394044,284.99432373046875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1795959472656,284.99224853515625,1.0,0.5898861885070801,1.0,1.0,0.0,1.0,-3.005566596984864,3.0055594444274902,7.259860467456747e-06,2.320146083831787,0.902924418449402,0.902924418449402,0.0,185.1298675537109,160.0,28114.21484375,-0.0,2500.74365234375,1.0,282.1577453613281,283.99810791015625,290.42608642578125,292.2853088378906,293.1499938964844,293.1499938964844,281.8500061035156,35885.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109844923019409,1.0,0.0,0.0,3.658583164215088,3.658607244491577,8.931392017075268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.23828125,0.0,1541.882568359375,1895.4371337890625,0.0,2572.26220703125,0.9071052074432372,1.0,0.0,3.0,1.0,0.0
12070980,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.7772953510284424,0.3224628865718841,0.2942484319210052,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8842731714248657,0.4806499779224396,0.4586400389671325,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9907240867614746,0.6701501607894897,0.4695768058300018,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7691437005996704,0.3126085102558136,0.3003362119197845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6764158606529236,0.2104433625936508,0.9673963785171508,284.7518310546875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1586608886719,284.7494506835937,1.0,0.5822864174842834,1.0,1.0,0.0,1.0,-2.9900033473968506,2.989996194839477,7.185275535448454e-06,2.3083064556121826,0.8982974886894226,0.8982974886894226,0.0,175.63595581054688,148.0,28629.2109375,-0.0,2423.343994140625,1.0,281.858154296875,283.73486328125,290.4346923828125,292.35455322265625,293.1499938964844,293.1499938964844,282.1499938964844,36150.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300783634185791,1.0,0.0,0.0,3.6538476943969727,3.653871774673462,8.908286304176727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.47265625,0.0,1538.584228515625,1895.4371337890625,0.0,2749.17529296875,0.9062185883522034,1.0,0.0,3.0,1.0,0.0
12071040,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.7772953510284424,0.3224628865718841,0.2942484319210052,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8842731714248657,0.4806499779224396,0.4586400389671325,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9907240867614746,0.6701501607894897,0.4695768058300018,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7691437005996704,0.3126085102558136,0.3003362119197845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6764158606529236,0.2104433625936508,0.9673963785171508,284.7518310546875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1586608886719,284.7494506835937,1.0,0.5822864174842834,1.0,1.0,0.0,1.0,-2.9900033473968506,2.989996194839477,7.185275535448454e-06,2.3083064556121826,0.8982974886894226,0.8982974886894226,0.0,175.63595581054688,148.0,28629.2109375,-0.0,2423.343994140625,1.0,281.858154296875,283.73486328125,290.4346923828125,292.35455322265625,293.1499938964844,293.1499938964844,282.1499938964844,36150.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300783634185791,1.0,0.0,0.0,3.6538476943969727,3.653871774673462,8.908286304176727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.47265625,0.0,1538.584228515625,1895.4371337890625,0.0,2749.17529296875,0.9062185883522034,1.0,0.0,3.0,1.0,0.0
12071100,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7814849019050598,0.3215384781360626,0.2929685115814209,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8893083930015564,0.4794031679630279,0.4570137560367584,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9954885840415956,0.669860303401947,0.4689099192619324,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7735568881034851,0.3119748532772064,0.2993899881839752,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6803618669509888,0.2099336683750152,0.963783085346222,284.89471435546875,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1515808105469,284.90362548828125,1.0,0.5780885219573975,1.0,1.0,0.0,1.0,-2.980221748352051,2.9802145957946777,7.138223736546934e-06,2.3007047176361084,0.8992862701416016,0.8992862701416016,0.0,170.6462860107422,148.0,27898.517578125,-0.0,2380.06396484375,1.0,282.1014404296875,283.9083251953125,290.3177795410156,292.1018981933594,293.1499938964844,293.1499938964844,282.1499938964844,36095.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210658431053162,1.0,0.0,0.0,3.6516950130462646,3.651719093322754,8.89779357748921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.2041015625,0.0,1535.7664794921875,1895.4371337890625,0.0,2665.4462890625,0.905764639377594,1.0,0.0,3.0,1.0,0.0
12071160,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7869783043861389,0.3211451470851898,0.2922503352165222,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8956223130226135,0.4786862432956695,0.4559536874294281,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.6703927516937256,0.4667794704437256,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7790806293487549,0.3116992712020874,0.2988024652004242,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6852940320968628,0.2096760123968124,0.961247444152832,284.94366455078125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1498107910156,284.94439697265625,1.0,0.5738055109977722,1.0,1.0,0.0,1.0,-2.971790313720703,2.97178316116333,7.0982191573421005e-06,2.294337749481201,0.899786114692688,0.899786114692688,0.0,165.30429077148438,136.0,27756.734375,-0.0,2337.67431640625,1.0,282.142333984375,283.9566955566406,290.2861022949219,292.0867919921875,293.1499938964844,293.1499938964844,282.45001220703125,36028.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135872483253479,1.0,0.0,0.0,3.651878833770752,3.651902914047241,8.898688861336268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.50927734375,0.0,1535.4722900390625,1895.4371337890625,0.0,2596.2666015625,0.9057275056838988,1.0,0.0,3.0,1.0,0.0
12071220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7979294061660767,0.3211315274238586,0.2916928827762604,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.908070981502533,0.4780892431735992,0.4548008143901825,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9990000128746032,0.675553023815155,0.4476882219314575,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7899609208106995,0.3117339015007019,0.2983142435550689,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.6950104236602783,0.2096247225999832,0.9586912989616394,285.1488037109375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.1629333496094,285.1493225097656,1.0,0.564215898513794,1.0,1.0,0.0,1.0,-2.9431262016296387,2.9431192874908447,6.962036422919482e-06,2.2722458839416504,0.9041230082511902,0.9041230082511902,0.0,155.53468322753906,124.0,26804.861328125,-0.0,2237.443359375,1.0,282.4418334960937,284.1910095214844,290.2327880859375,291.9518737792969,293.1499938964844,293.1499938964844,282.1499938964844,35812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905969023704529,1.0,0.0,0.0,3.658261299133301,3.65828537940979,8.929820296543767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.8056640625,0.0,1540.9691162109375,1895.4371337890625,0.0,2385.784423828125,0.9070116877555848,1.0,0.0,3.0,1.0,0.0
12071280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7979294061660767,0.3211315274238586,0.2916928827762604,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.908070981502533,0.4780892431735992,0.4548008143901825,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9990000128746032,0.675553023815155,0.4476882219314575,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7899609208106995,0.3117339015007019,0.2983142435550689,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.6950104236602783,0.2096247225999832,0.9586912989616394,285.1488037109375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.1629333496094,285.1493225097656,1.0,0.564215898513794,1.0,1.0,0.0,1.0,-2.9431262016296387,2.9431192874908447,6.962036422919482e-06,2.2722458839416504,0.9041230082511902,0.9041230082511902,0.0,155.53468322753906,124.0,26804.861328125,-0.0,2237.443359375,1.0,282.4418334960937,284.1910095214844,290.2327880859375,291.9518737792969,293.1499938964844,293.1499938964844,282.1499938964844,35812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905969023704529,1.0,0.0,0.0,3.658261299133301,3.65828537940979,8.929820296543767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.8056640625,0.0,1540.9691162109375,1895.4371337890625,0.0,2385.784423828125,0.9070116877555848,1.0,0.0,3.0,1.0,0.0
12071340,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8097742795944214,0.3197434842586517,0.2906087040901184,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9231711626052856,0.4761587977409363,0.4531603455543518,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6818832755088806,0.4271053671836853,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8020861148834229,0.31087127327919,0.2975192666053772,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7058825492858887,0.2090442329645156,0.9556024074554444,284.9149475097656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1778259277344,284.9120178222656,1.0,0.5537847876548767,1.0,1.0,0.0,1.0,-2.910442590713501,2.910435676574707,6.808571470173774e-06,2.247146844863892,0.9011101722717284,0.9011101722717284,0.0,145.44834899902344,127.0,27169.90234375,-0.0,2130.576171875,1.0,282.15771484375,283.9370422363281,290.3421325683594,292.149658203125,293.1499938964844,293.1499938964844,281.8500061035156,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025329113006592,1.0,0.0,0.0,3.658772230148315,3.6587963104248047,8.932315154197568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.2060546875,0.0,1543.0992431640625,1895.4371337890625,0.0,2494.605712890625,0.9072309732437134,1.0,0.0,3.0,1.0,0.0
12071400,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8097742795944214,0.3197434842586517,0.2906087040901184,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9231711626052856,0.4761587977409363,0.4531603455543518,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6818832755088806,0.4271053671836853,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8020861148834229,0.31087127327919,0.2975192666053772,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7058825492858887,0.2090442329645156,0.9556024074554444,284.9149475097656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1778259277344,284.9120178222656,1.0,0.5537847876548767,1.0,1.0,0.0,1.0,-2.910442590713501,2.910435676574707,6.808571470173774e-06,2.247146844863892,0.9011101722717284,0.9011101722717284,0.0,145.44834899902344,127.0,27169.90234375,-0.0,2130.576171875,1.0,282.15771484375,283.9370422363281,290.3421325683594,292.149658203125,293.1499938964844,293.1499938964844,281.8500061035156,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025329113006592,1.0,0.0,0.0,3.658772230148315,3.6587963104248047,8.932315154197568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.2060546875,0.0,1543.0992431640625,1895.4371337890625,0.0,2494.605712890625,0.9072309732437134,1.0,0.0,3.0,1.0,0.0
12071460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.812708854675293,0.3184241056442261,0.289518654346466,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9273709058761596,0.4745010435581207,0.4517189264297485,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.9990000128746032,0.6845260858535767,0.4208134412765503,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8054015040397644,0.3099263310432434,0.2966915369033813,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.7088168263435364,0.2083808928728103,0.9527211785316468,284.7275085449219,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.1802978515625,284.7166748046875,1.0,0.550151526927948,1.0,1.0,0.0,1.0,-2.8953680992126465,2.895361423492432,6.737971943948651e-06,2.235395669937134,0.8972351551055908,0.8972351551055908,0.0,142.24790954589844,127.0,27649.474609375,-0.0,2089.20556640625,1.0,281.8973999023437,283.7259521484375,290.3843688964844,292.2848815917969,293.1499938964844,293.1499938964844,281.8500061035156,36202.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141815066337585,1.0,0.0,0.0,3.654377937316896,3.654402017593384,8.910872111300705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.52294921875,0.0,1539.5584716796875,1895.4371337890625,0.0,2601.752685546875,0.9063277244567872,1.0,0.0,3.0,1.0,0.0
12071520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.8135452270507812,0.3169688582420349,0.2882242798805237,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.9288058876991272,0.4726923406124115,0.4500495195388794,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9990000128746032,0.6861209869384766,0.4175982177257538,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.8065638542175293,0.3088202774524688,0.2956748604774475,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7097893357276917,0.2075730860233307,0.9491925239562988,284.6635437011719,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.1772155761719,284.6609802246094,1.0,0.5474340915679932,1.0,1.0,0.0,1.0,-2.882476091384888,2.882469415664673,6.678108093183255e-06,2.225444793701172,0.8941108584403992,0.8941108584403992,0.0,140.43325805664062,130.0,27558.2421875,-0.0,2058.66552734375,1.0,281.8581848144531,283.6683044433594,290.3496398925781,292.2063903808594,293.1499938964844,293.1499938964844,282.1499938964844,36350.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189424276351929,1.0,0.0,0.0,3.64681077003479,3.6468346118927,8.874006311998528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.12548828125,0.0,1532.2425537109375,1895.4371337890625,0.0,2645.774658203125,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12071580,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8143889904022217,0.3154657781124115,0.2863693833351135,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9301555156707764,0.4704155027866363,0.4473761320114136,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6900903582572937,0.4135731160640716,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8076733946800232,0.3074660301208496,0.294022262096405,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.710573673248291,0.2064991742372512,0.9430781602859496,284.8569641113281,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.181640625,284.8581237792969,1.0,0.5435503721237183,1.0,1.0,0.0,1.0,-2.862847089767456,2.862840414047241,6.58730141367414e-06,2.210216522216797,0.8928846716880798,0.8928846716880798,0.0,138.0426788330078,133.0,26680.580078125,-0.0,2014.462158203125,1.0,282.1421203613281,283.8932800292969,290.2017822265625,291.93658447265625,293.1499938964844,293.1499938964844,282.45001220703125,36279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999269366264343,1.0,0.0,0.0,3.635603427886963,3.635627269744873,8.819547474558931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.70166015625,0.0,1519.2906494140625,1895.4371337890625,0.0,2470.7568359375,0.902256727218628,1.0,0.0,3.0,1.0,0.0
12071640,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8143889904022217,0.3154657781124115,0.2863693833351135,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9301555156707764,0.4704155027866363,0.4473761320114136,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6900903582572937,0.4135731160640716,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8076733946800232,0.3074660301208496,0.294022262096405,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.710573673248291,0.2064991742372512,0.9430781602859496,284.8569641113281,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.181640625,284.8581237792969,1.0,0.5435503721237183,1.0,1.0,0.0,1.0,-2.862847089767456,2.862840414047241,6.58730141367414e-06,2.210216522216797,0.8928846716880798,0.8928846716880798,0.0,138.0426788330078,133.0,26680.580078125,-0.0,2014.462158203125,1.0,282.1421203613281,283.8932800292969,290.2017822265625,291.93658447265625,293.1499938964844,293.1499938964844,282.45001220703125,36279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999269366264343,1.0,0.0,0.0,3.635603427886963,3.635627269744873,8.819547474558931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.70166015625,0.0,1519.2906494140625,1895.4371337890625,0.0,2470.7568359375,0.902256727218628,1.0,0.0,3.0,1.0,0.0
12071700,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8148977160453796,0.3152285516262054,0.2859739065170288,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9307565689086914,0.4698429107666015,0.4466275870800018,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.6923998594284058,0.4121966063976288,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8081961870193481,0.3072004318237304,0.2936109900474548,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7109623551368713,0.2062709629535675,0.9414504170417786,285.021240234375,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.1881408691406,285.0316162109375,1.0,0.5424225926399231,1.0,1.0,0.0,1.0,-2.857361555099488,2.857355117797852,6.562077032867819e-06,2.205979347229004,0.893998384475708,0.893998384475708,0.0,137.27755737304688,133.0,25985.080078125,-0.0,2001.734375,1.0,282.3983764648437,284.08740234375,290.1385803222656,291.7649841308594,293.1499938964844,293.1499938964844,282.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847071886062622,1.0,0.0,0.0,3.6323630809783936,3.632387161254883,8.803833679849049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.40185546875,0.0,1514.9505615234375,1895.4371337890625,0.0,2332.50439453125,0.9015095829963684,1.0,0.0,3.0,1.0,0.0
12071760,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8155370354652405,0.3152167499065399,0.2858970761299133,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9314400553703308,0.4695411920547485,0.4462524950504303,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.6948792934417725,0.4110741019248962,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8088102340698242,0.3071518838405609,0.2934800982475281,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.711467981338501,0.2062233984470367,0.9408596158027648,285.0777587890625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1968688964844,285.07916259765625,1.0,0.541771650314331,1.0,1.0,0.0,1.0,-2.854597568511963,2.854590892791748,6.549424597324105e-06,2.203862190246582,0.8944138884544373,0.8944138884544373,0.0,136.72085571289062,136.0,25884.2265625,-0.0,1994.505615234375,1.0,282.4417419433594,284.1421813964844,290.153564453125,291.8117370605469,293.1499938964844,293.1499938964844,282.75,36091.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754803895950317,1.0,0.0,0.0,3.631548643112183,3.6315724849700928,8.799885904409166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.82080078125,0.0,1513.418701171875,1895.4371337890625,0.0,2249.657470703125,0.9012292623519896,1.0,0.0,3.0,1.0,0.0
12071820,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8161203265190125,0.315482348203659,0.2860332429409027,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9318074584007264,0.4693274199962616,0.4459147453308105,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.9990000128746032,0.6998615264892578,0.4103466272354126,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8093794584274292,0.3073862195014953,0.2935832440853119,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.7119967937469482,0.2064304053783416,0.9412686228752136,285.3011779785156,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2149353027344,285.3026733398437,1.0,0.5416020750999451,1.0,1.0,0.0,1.0,-2.8540902137756348,2.854083776473999,6.547299108206062e-06,2.203561544418335,0.8984919190406799,0.8984919190406799,0.0,136.4132537841797,139.0,25154.4296875,-0.0,1992.184326171875,1.0,282.7416381835937,284.39190673828125,290.150146484375,291.7543029785156,293.1499938964844,293.1499938964844,283.04998779296875,35856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548536658287048,1.0,0.0,0.0,3.636237621307373,3.636261463165283,8.822624977256055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.99169921875,0.0,1516.8427734375,1895.4371337890625,0.0,2067.587646484375,0.9021180272102356,1.0,0.0,3.0,1.0,0.0
12071880,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8161203265190125,0.315482348203659,0.2860332429409027,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9318074584007264,0.4693274199962616,0.4459147453308105,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.9990000128746032,0.6998615264892578,0.4103466272354126,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8093794584274292,0.3073862195014953,0.2935832440853119,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.7119967937469482,0.2064304053783416,0.9412686228752136,285.3011779785156,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2149353027344,285.3026733398437,1.0,0.5416020750999451,1.0,1.0,0.0,1.0,-2.8540902137756348,2.854083776473999,6.547299108206062e-06,2.203561544418335,0.8984919190406799,0.8984919190406799,0.0,136.4132537841797,139.0,25154.4296875,-0.0,1992.184326171875,1.0,282.7416381835937,284.39190673828125,290.150146484375,291.7543029785156,293.1499938964844,293.1499938964844,283.04998779296875,35856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548536658287048,1.0,0.0,0.0,3.636237621307373,3.636261463165283,8.822624977256055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.99169921875,0.0,1516.8427734375,1895.4371337890625,0.0,2067.587646484375,0.9021180272102356,1.0,0.0,3.0,1.0,0.0
12071940,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8159272074699402,0.3160099983215332,0.2864670753479004,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9310466647148132,0.4694657325744629,0.4459861814975738,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.7046630382537842,0.4112751185894012,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8091827034950256,0.307909607887268,0.2940314412117004,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7119565010070801,0.2069153636693954,0.943239450454712,285.5250244140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2317810058594,285.5265197753906,1.0,0.5426170229911804,1.0,1.0,0.0,1.0,-2.85871696472168,2.858710527420044,6.568853677890729e-06,2.207273006439209,0.9050971269607544,0.9050971269607544,0.0,136.96910095214844,142.0,24467.650390625,-0.0,2002.4608154296875,1.0,283.0417175292969,284.6407470703125,290.1534729003906,291.71514892578125,293.1499938964844,293.1499938964844,282.75,35603.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389404773712158,1.0,0.0,0.0,3.650382518768311,3.6504063606262207,8.891397555998992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.69921875,0.0,1530.6263427734375,1895.4371337890625,0.0,1930.560302734375,0.9051077365875244,1.0,0.0,3.0,1.0,0.0
12072000,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8159272074699402,0.3160099983215332,0.2864670753479004,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9310466647148132,0.4694657325744629,0.4459861814975738,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.7046630382537842,0.4112751185894012,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8091827034950256,0.307909607887268,0.2940314412117004,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.7119565010070801,0.2069153636693954,0.943239450454712,285.5250244140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2317810058594,285.5265197753906,1.0,0.5426170229911804,1.0,1.0,0.0,1.0,-2.85871696472168,2.858710527420044,6.568853677890729e-06,2.207273006439209,0.9050971269607544,0.9050971269607544,0.0,136.96910095214844,142.0,24467.650390625,-0.0,2002.4608154296875,1.0,283.0417175292969,284.6407470703125,290.1534729003906,291.71514892578125,293.1499938964844,293.1499938964844,282.75,35603.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389404773712158,1.0,0.0,0.0,3.650382518768311,3.6504063606262207,8.891397555998992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.69921875,0.0,1530.6263427734375,1895.4371337890625,0.0,1930.560302734375,0.9051077365875244,1.0,0.0,3.0,1.0,0.0
12072060,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8128078579902649,0.3147768676280975,0.285974383354187,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9266493916511536,0.4678592979907989,0.4451310336589813,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.9990000128746032,0.7063674926757812,0.4155052304267883,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.806269109249115,0.307226300239563,0.2938759326934814,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7095187306404114,0.2065435945987701,0.943391501903534,285.3088073730469,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2220153808594,285.3067626953125,1.0,0.5442450046539307,1.0,1.0,0.0,1.0,-2.862184762954712,2.862178325653076,6.585425580851734e-06,2.2102315425872803,0.9047539234161376,0.9047539234161376,0.0,138.82847595214844,145.0,25090.953125,-0.0,2017.2177734375,1.0,282.7577819824219,284.3998413085937,290.2810974121094,291.9557800292969,293.1499938964844,293.1499938964844,282.45001220703125,35769.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614070773124695,1.0,0.0,0.0,3.660102367401123,3.660126447677612,8.938811220104981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.54150390625,0.0,1542.7076416015625,1895.4371337890625,0.0,2124.92578125,0.907361090183258,1.0,0.0,3.0,1.0,0.0
12072120,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8128078579902649,0.3147768676280975,0.285974383354187,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9266493916511536,0.4678592979907989,0.4451310336589813,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.9990000128746032,0.7063674926757812,0.4155052304267883,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.806269109249115,0.307226300239563,0.2938759326934814,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7095187306404114,0.2065435945987701,0.943391501903534,285.3088073730469,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2220153808594,285.3067626953125,1.0,0.5442450046539307,1.0,1.0,0.0,1.0,-2.862184762954712,2.862178325653076,6.585425580851734e-06,2.2102315425872803,0.9047539234161376,0.9047539234161376,0.0,138.82847595214844,145.0,25090.953125,-0.0,2017.2177734375,1.0,282.7577819824219,284.3998413085937,290.2810974121094,291.9557800292969,293.1499938964844,293.1499938964844,282.45001220703125,35769.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614070773124695,1.0,0.0,0.0,3.660102367401123,3.660126447677612,8.938811220104981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.54150390625,0.0,1542.7076416015625,1895.4371337890625,0.0,2124.92578125,0.907361090183258,1.0,0.0,3.0,1.0,0.0
12072180,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8056133985519409,0.3119491338729858,0.2838565409183502,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9175540804862976,0.4644937813282013,0.4424467384815216,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.7044017910957336,0.4236403703689575,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7995084524154663,0.3051653206348419,0.292347103357315,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7033710479736328,0.2050015032291412,0.9383129477500916,285.0690002441406,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.18804931640625,285.0668334960937,1.0,0.5457324981689453,1.0,1.0,0.0,1.0,-2.8582563400268555,2.8582496643066406,6.567921445821412e-06,2.207450151443481,0.9004895687103271,0.9004895687103271,0.0,142.0376434326172,148.0,25667.1328125,-0.0,2026.4014892578125,1.0,282.4581298828125,284.1384582519531,290.2816162109375,292.0239562988281,293.1499938964844,293.1499938964844,282.1499938964844,36062.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868216633796692,1.0,0.0,0.0,3.658803939819336,3.658828020095825,8.932469768296869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.33203125,0.0,1543.4541015625,1895.4371337890625,0.0,2351.5986328125,0.9072607755661012,1.0,0.0,3.0,1.0,0.0
12072240,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8056133985519409,0.3119491338729858,0.2838565409183502,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9175540804862976,0.4644937813282013,0.4424467384815216,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.7044017910957336,0.4236403703689575,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7995084524154663,0.3051653206348419,0.292347103357315,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7033710479736328,0.2050015032291412,0.9383129477500916,285.0690002441406,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.18804931640625,285.0668334960937,1.0,0.5457324981689453,1.0,1.0,0.0,1.0,-2.8582563400268555,2.8582496643066406,6.567921445821412e-06,2.207450151443481,0.9004895687103271,0.9004895687103271,0.0,142.0376434326172,148.0,25667.1328125,-0.0,2026.4014892578125,1.0,282.4581298828125,284.1384582519531,290.2816162109375,292.0239562988281,293.1499938964844,293.1499938964844,282.1499938964844,36062.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868216633796692,1.0,0.0,0.0,3.658803939819336,3.658828020095825,8.932469768296869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.33203125,0.0,1543.4541015625,1895.4371337890625,0.0,2351.5986328125,0.9072607755661012,1.0,0.0,3.0,1.0,0.0
12072300,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8012781143188477,0.3102351427078247,0.2825154960155487,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9123800992965698,0.4624524712562561,0.4407475590705871,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.7024011015892029,0.4283393919467926,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7954875826835632,0.303830087184906,0.2912781834602356,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6995903253555298,0.2039313614368438,0.934377908706665,284.8938293457031,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1670227050781,284.88262939453125,1.0,0.5463418960571289,1.0,1.0,0.0,1.0,-2.854238271713257,2.854231834411621,6.549709723913111e-06,2.204455614089966,0.8962883949279785,0.8962883949279785,0.0,143.85289001464844,148.0,26221.080078125,-0.0,2028.628173828125,1.0,282.2010803222656,283.93756103515625,290.2889709472656,292.12091064453125,293.1499938964844,293.1499938964844,282.1499938964844,36253.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996587157249451,1.0,0.0,0.0,3.653449535369873,3.6534736156463614,8.906344532988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.73193359375,0.0,1538.9105224609375,1895.4371337890625,0.0,2468.30517578125,0.9061493873596193,1.0,0.0,3.0,1.0,0.0
12072360,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7965028882026672,0.3083367347717285,0.2809324860572815,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9069135189056396,0.4601960480213165,0.4387657046318054,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9990000128746032,0.699784517288208,0.4334273934364319,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7910638451576233,0.3023162186145782,0.2899884283542633,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.6953649520874023,0.2026832848787307,0.929484724998474,284.8291015625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1438293457031,284.82696533203125,1.0,0.5468263626098633,1.0,1.0,0.0,1.0,-2.848640203475952,2.8486335277557373,6.524274340335978e-06,2.200236797332764,0.892517626285553,0.892517626285553,0.0,145.79522705078125,151.0,26184.248046875,-0.0,2028.8656005859373,1.0,282.1581420898437,283.87896728515625,290.23272705078125,292.0149841308594,293.1499938964844,293.1499938964844,282.45001220703125,36426.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80497145652771,1.0,0.0,0.0,3.644057035446167,3.644081115722656,8.860610023475601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.5439453125,0.0,1529.7548828125,1895.4371337890625,0.0,2516.964599609375,0.9042086601257324,1.0,0.0,3.0,1.0,0.0
12072420,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7890395522117615,0.3061564266681671,0.2786398828029632,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8986402153968811,0.4572707414627075,0.4356591701507568,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6962276101112366,0.4418457746505737,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.783950924873352,0.300348550081253,0.2879311144351959,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6883407831192017,0.2008652538061142,0.920908272266388,285.0301208496094,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1166687011719,285.0315246582031,1.0,0.5477146506309509,1.0,1.0,0.0,1.0,-2.839481830596924,2.839475393295288,6.482552635134198e-06,2.193236351013184,0.8902976512908936,0.8902976512908936,0.0,149.0644989013672,139.0,25383.0078125,-0.0,2029.6912841796875,1.0,282.4421081542969,284.11053466796875,290.0643615722656,291.7220153808594,293.1499938964844,293.1499938964844,282.75,36374.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842584848403931,1.0,0.0,0.0,3.629297018051148,3.6293208599090576,8.788977083895588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.3095703125,0.0,1513.0462646484375,1895.4371337890625,0.0,2328.45751953125,0.9009127020835876,1.0,0.0,3.0,1.0,0.0
12072480,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7890395522117615,0.3061564266681671,0.2786398828029632,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8986402153968811,0.4572707414627075,0.4356591701507568,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6962276101112366,0.4418457746505737,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.783950924873352,0.300348550081253,0.2879311144351959,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6883407831192017,0.2008652538061142,0.920908272266388,285.0301208496094,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1166687011719,285.0315246582031,1.0,0.5477146506309509,1.0,1.0,0.0,1.0,-2.839481830596924,2.839475393295288,6.482552635134198e-06,2.193236351013184,0.8902976512908936,0.8902976512908936,0.0,149.0644989013672,139.0,25383.0078125,-0.0,2029.6912841796875,1.0,282.4421081542969,284.11053466796875,290.0643615722656,291.7220153808594,293.1499938964844,293.1499938964844,282.75,36374.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842584848403931,1.0,0.0,0.0,3.629297018051148,3.6293208599090576,8.788977083895588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.3095703125,0.0,1513.0462646484375,1895.4371337890625,0.0,2328.45751953125,0.9009127020835876,1.0,0.0,3.0,1.0,0.0
12072540,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7905848026275635,0.3053348958492279,0.2776021957397461,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.9003357887268066,0.4558083415031433,0.4339419901371002,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.6959239840507507,0.4376969039440155,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7854474782943726,0.2994699478149414,0.286821573972702,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.6891887784004211,0.1999044567346573,0.9154179692268372,285.248779296875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1118469238281,285.2498779296875,1.0,0.5437431335449219,1.0,1.0,0.0,1.0,-2.82326602935791,2.8232595920562744,6.409377874661004e-06,2.181009292602539,0.8906530737876892,0.8906530737876892,0.0,146.68142700195312,142.0,24528.494140625,-0.0,1991.7464599609373,1.0,282.7415771484375,284.35772705078125,290.0109558105469,291.5885314941406,293.1499938964844,293.1499938964844,283.04998779296875,36205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576015591621399,1.0,0.0,0.0,3.621089458465576,3.6211133003234863,8.749269682084559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.745849609375,0.0,1502.7645263671875,1895.4371337890625,0.0,2091.569091796875,0.8989693522453308,1.0,0.0,3.0,1.0,0.0
12072600,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7905848026275635,0.3053348958492279,0.2776021957397461,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.9003357887268066,0.4558083415031433,0.4339419901371002,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.6959239840507507,0.4376969039440155,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7854474782943726,0.2994699478149414,0.286821573972702,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.6891887784004211,0.1999044567346573,0.9154179692268372,285.248779296875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1118469238281,285.2498779296875,1.0,0.5437431335449219,1.0,1.0,0.0,1.0,-2.82326602935791,2.8232595920562744,6.409377874661004e-06,2.181009292602539,0.8906530737876892,0.8906530737876892,0.0,146.68142700195312,142.0,24528.494140625,-0.0,1991.7464599609373,1.0,282.7415771484375,284.35772705078125,290.0109558105469,291.5885314941406,293.1499938964844,293.1499938964844,283.04998779296875,36205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576015591621399,1.0,0.0,0.0,3.621089458465576,3.6211133003234863,8.749269682084559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.745849609375,0.0,1502.7645263671875,1895.4371337890625,0.0,2091.569091796875,0.8989693522453308,1.0,0.0,3.0,1.0,0.0
