time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072660,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7914180755615234,0.3051946461200714,0.2773149013519287,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9011549353599548,0.455327033996582,0.4333094358444214,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9990000128746032,0.697348952293396,0.4359037578105926,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.7862292528152466,0.2992576956748962,0.2864775359630584,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.6896945834159851,0.1996279209852218,0.9135465025901794,285.4329833984375,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1175842285156,285.4402770996094,1.0,0.5426141023635864,1.0,1.0,0.0,1.0,-2.817329406738281,2.817322969436645,6.38229994365247e-06,2.176353693008423,0.8926712274551392,0.8926712274551392,0.0,145.68814086914062,142.0,23807.66015625,-0.0,1977.3839111328125,1.0,283.0137634277344,284.5712585449219,289.97540283203125,291.46636962890625,293.1499938964844,293.1499938964844,283.04998779296875,36053.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401762008666992,1.0,0.0,0.0,3.619972467422485,3.619996070861816,8.743872399463726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.09521484375,0.0,1500.4151611328125,1895.4371337890625,0.0,1941.082275390625,0.8986499309539795,1.0,0.0,3.0,1.0,0.0
12072720,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.791827380657196,0.3051877319812774,0.2773042619228363,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.9014782309532166,0.455111026763916,0.4330924749374389,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.9990000128746032,0.6984761953353882,0.4352308511734009,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.786577045917511,0.2992030084133148,0.2864048779010772,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.6899206638336182,0.1995363533496856,0.912975549697876,285.4679870605469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1228942871094,285.4693603515625,1.0,0.5421948432922363,1.0,1.0,0.0,1.0,-2.815471172332764,2.815464735031128,6.373952146532247e-06,2.174949884414673,0.8933542966842651,0.8933542966842651,0.0,145.33294677734375,145.0,23735.091796875,-0.0,1972.6856689453125,1.0,283.0415344238281,284.60516357421875,290.0049133300781,291.52362060546875,293.1499938964844,293.1499938964844,283.1499938964844,35987.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345535755157471,1.0,0.0,0.0,3.620932340621948,3.6209559440612793,8.748510254008579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.05029296875,0.0,1500.9761962890625,1895.4371337890625,0.0,1893.3763427734373,0.8967861533164978,1.0,0.0,3.0,1.0,0.0
12072780,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.7913084030151367,0.304781824350357,0.2770676612854004,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.900640606880188,0.4542210102081299,0.4323790669441223,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9990000128746032,0.7005307674407959,0.4356909990310669,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.7860512733459473,0.2988431453704834,0.2861485779285431,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.689322292804718,0.1992103159427642,0.9117181897163392,285.5479736328125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1307067871094,285.5483093261719,1.0,0.5420306324958801,1.0,1.0,0.0,1.0,-2.813061475753784,2.8130550384521484,6.36335016679368e-06,2.173227310180664,0.8954053521156311,0.8954053521156311,0.0,145.44607543945312,148.0,23401.51171875,-0.0,1969.352783203125,1.0,283.1470031738281,284.6969909667969,290.05328369140625,291.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,35513.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285090684890747,1.0,0.0,0.0,3.606091499328613,3.606115102767944,8.676943821228633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.55517578125,0.0,1481.2696533203125,1895.4371337890625,0.0,1842.5908203125,0.8917669653892517,1.0,0.0,3.0,1.0,0.0
12072840,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.7913084030151367,0.304781824350357,0.2770676612854004,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.900640606880188,0.4542210102081299,0.4323790669441223,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9990000128746032,0.7005307674407959,0.4356909990310669,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.7860512733459473,0.2988431453704834,0.2861485779285431,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.689322292804718,0.1992103159427642,0.9117181897163392,285.5479736328125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1307067871094,285.5483093261719,1.0,0.5420306324958801,1.0,1.0,0.0,1.0,-2.813061475753784,2.8130550384521484,6.36335016679368e-06,2.173227310180664,0.8954053521156311,0.8954053521156311,0.0,145.44607543945312,148.0,23401.51171875,-0.0,1969.352783203125,1.0,283.1470031738281,284.6969909667969,290.05328369140625,291.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,35513.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285090684890747,1.0,0.0,0.0,3.606091499328613,3.606115102767944,8.676943821228633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.55517578125,0.0,1481.2696533203125,1895.4371337890625,0.0,1842.5908203125,0.8917669653892517,1.0,0.0,3.0,1.0,0.0
12072900,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7901995778083801,0.3043290972709656,0.2767679691314697,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8993256092071533,0.4535275995731354,0.4318400025367737,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.9990000128746032,0.7009377479553223,0.4370018541812897,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7850094437599182,0.2984857261180877,0.2858998775482178,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.6883343458175659,0.1989297270774841,0.910788595676422,285.5528564453125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1304931640625,285.55291748046875,1.0,0.5422816872596741,1.0,1.0,0.0,1.0,-2.8122129440307617,2.812206745147705,6.359695817081956e-06,2.1726558208465576,0.895946204662323,0.895946204662323,0.0,145.97911071777344,148.0,23332.3046875,-0.0,1970.5447998046875,1.0,283.1495056152344,284.7050476074219,290.0734558105469,291.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,35030.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303683161735535,1.0,0.0,0.0,3.584034919738769,3.584058284759521,8.571123544243164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.73095703125,0.0,1453.884033203125,1895.4371337890625,0.0,1858.1556396484373,0.8889588713645935,1.0,0.0,3.0,1.0,0.0
12072960,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.7885695099830627,0.3037298917770386,0.2763286232948303,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.897462785243988,0.4526782631874084,0.4311487674713135,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.9990000128746032,0.7008976936340332,0.4389427304267883,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.7834823131561279,0.2980077266693115,0.2855396270751953,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.6868957877159119,0.1985545009374618,0.9094792604446412,285.55206298828125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1275939941406,285.5519104003906,1.0,0.542670726776123,1.0,1.0,0.0,1.0,-2.811180830001831,2.811174392700196,6.355212462949567e-06,2.1719424724578857,0.8962657451629639,0.8962657451629639,0.0,146.77784729003906,151.0,23277.373046875,-0.0,1972.7139892578125,1.0,283.1499328613281,284.70635986328125,290.0791015625,291.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,34809.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330580949783325,1.0,0.0,0.0,3.5743284225463867,3.57435154914856,8.524760914951912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.07421875,0.0,1441.8720703125,1895.4371337890625,0.0,1880.762451171875,0.8836047053337097,1.0,0.0,3.0,1.0,0.0
12073020,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.7842949032783508,0.3022770583629608,0.2751844227313995,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8926509022712708,0.4506910145282745,0.4294569194316864,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9990000128746032,0.6997268199920654,0.4441167414188385,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7794519066810608,0.2968096435070038,0.2845724523067474,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.683070957660675,0.1975879371166229,0.9058860540390016,285.55450439453125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1166687011719,285.55438232421875,1.0,0.5437068343162537,1.0,1.0,0.0,1.0,-2.8085105419158936,2.808504343032837,6.343495442706626e-06,2.170039653778076,0.8965014219284058,0.8965014219284058,0.0,148.9251708984375,139.0,23139.755859375,-0.0,1978.7056884765625,1.0,283.1499938964844,284.7152099609375,290.06005859375,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,33982.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373793125152588,1.0,0.0,0.0,3.53296446800232,3.532987117767334,8.328597118634207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.18505859375,0.0,1392.2037353515625,1895.4371337890625,0.0,1917.2967529296875,0.8731892108917236,1.0,0.0,3.0,1.0,0.0
12073080,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.7842949032783508,0.3022770583629608,0.2751844227313995,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.8926509022712708,0.4506910145282745,0.4294569194316864,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9990000128746032,0.6997268199920654,0.4441167414188385,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7794519066810608,0.2968096435070038,0.2845724523067474,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.683070957660675,0.1975879371166229,0.9058860540390016,285.55450439453125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1166687011719,285.55438232421875,1.0,0.5437068343162537,1.0,1.0,0.0,1.0,-2.8085105419158936,2.808504343032837,6.343495442706626e-06,2.170039653778076,0.8965014219284058,0.8965014219284058,0.0,148.9251708984375,139.0,23139.755859375,-0.0,1978.7056884765625,1.0,283.1499938964844,284.7152099609375,290.06005859375,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,33982.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373793125152588,1.0,0.0,0.0,3.53296446800232,3.532987117767334,8.328597118634207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.18505859375,0.0,1392.2037353515625,1895.4371337890625,0.0,1917.2967529296875,0.8731892108917236,1.0,0.0,3.0,1.0,0.0
12073140,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7850455045700073,0.300615131855011,0.2736797928810119,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8936780691146851,0.4484498500823974,0.4273455440998077,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.9990000128746032,0.698518693447113,0.4404555261135101,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7803818583488464,0.295381635427475,0.2832156419754028,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.683630645275116,0.1963965892791748,0.9004873633384705,285.5526733398437,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1055603027344,285.5521240234375,1.0,0.5397517681121826,1.0,1.0,0.0,1.0,-2.791665554046631,2.791659116744995,6.2683811847819015e-06,2.1573705673217773,0.8960331082344055,0.8960331082344055,0.0,146.72842407226562,127.0,22903.572265625,-0.0,1941.26220703125,1.0,283.1499938964844,284.7211303710937,290.02508544921875,291.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,33088.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384999394416809,1.0,0.0,0.0,3.4846622943878174,3.4846842288970947,8.102418291855429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5849609375,0.0,1336.088623046875,1895.4371337890625,0.0,1926.8140869140625,0.861151397228241,1.0,0.0,3.0,1.0,0.0
12073200,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7850455045700073,0.300615131855011,0.2736797928810119,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8936780691146851,0.4484498500823974,0.4273455440998077,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.9990000128746032,0.698518693447113,0.4404555261135101,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7803818583488464,0.295381635427475,0.2832156419754028,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.683630645275116,0.1963965892791748,0.9004873633384705,285.5526733398437,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1055603027344,285.5521240234375,1.0,0.5397517681121826,1.0,1.0,0.0,1.0,-2.791665554046631,2.791659116744995,6.2683811847819015e-06,2.1573705673217773,0.8960331082344055,0.8960331082344055,0.0,146.72842407226562,127.0,22903.572265625,-0.0,1941.26220703125,1.0,283.1499938964844,284.7211303710937,290.02508544921875,291.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,33088.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384999394416809,1.0,0.0,0.0,3.4846622943878174,3.4846842288970947,8.102418291855429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5849609375,0.0,1336.088623046875,1895.4371337890625,0.0,1926.8140869140625,0.861151397228241,1.0,0.0,3.0,1.0,0.0
12073260,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.789779782295227,0.2988720834255218,0.2719704210758209,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.8992962837219238,0.4460764229297638,0.4249719381332397,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.9990000128746032,0.6992279291152954,0.4300925135612488,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.78522127866745,0.2938211858272552,0.2816013693809509,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6876591444015503,0.1950906664133072,0.8939231038093567,285.54571533203125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1015014648437,285.54498291015625,1.0,0.5326690673828125,1.0,1.0,0.0,1.0,-2.7644827365875244,2.764476537704468,6.147270596557064e-06,2.1365344524383545,0.8947390913963318,0.8947390913963318,0.0,141.31246948242188,130.0,22588.529296875,-0.0,1872.88134765625,1.0,283.1499938964844,284.7240600585937,289.9878845214844,291.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,32163.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362373471260071,1.0,0.0,0.0,3.430612087249756,3.430633306503296,7.853017223169445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3974609375,0.0,1275.5294189453125,1895.4371337890625,0.0,1907.6160888671875,0.8477848768234253,1.0,0.0,3.0,1.0,0.0
12073320,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.789779782295227,0.2988720834255218,0.2719704210758209,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.8992962837219238,0.4460764229297638,0.4249719381332397,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.9990000128746032,0.6992279291152954,0.4300925135612488,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.78522127866745,0.2938211858272552,0.2816013693809509,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6876591444015503,0.1950906664133072,0.8939231038093567,285.54571533203125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1015014648437,285.54498291015625,1.0,0.5326690673828125,1.0,1.0,0.0,1.0,-2.7644827365875244,2.764476537704468,6.147270596557064e-06,2.1365344524383545,0.8947390913963318,0.8947390913963318,0.0,141.31246948242188,130.0,22588.529296875,-0.0,1872.88134765625,1.0,283.1499938964844,284.7240600585937,289.9878845214844,291.500732421875,293.1499938964844,293.1499938964844,283.1499938964844,32163.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362373471260071,1.0,0.0,0.0,3.430612087249756,3.430633306503296,7.853017223169445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3974609375,0.0,1275.5294189453125,1895.4371337890625,0.0,1907.6160888671875,0.8477848768234253,1.0,0.0,3.0,1.0,0.0
12073380,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.7912300229072571,0.2971266210079193,0.2703338265419006,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.901111662387848,0.44366455078125,0.4226349592208862,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.9990000128746032,0.7008686065673828,0.4252247512340545,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.7867588996887207,0.2922028601169586,0.2800091803073883,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.6887064576148987,0.1937554478645324,0.88758784532547,285.5420837402344,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.101806640625,285.541748046875,1.0,0.5286329388618469,1.0,1.0,0.0,1.0,-2.744316339492798,2.744310140609741,6.057728114683414e-06,2.1208629608154297,0.8926818370819092,0.8926818370819092,0.0,138.53030395507812,133.0,22306.91015625,-0.0,1828.727783203125,1.0,283.1499938964844,284.73114013671875,289.9555053710937,291.4483642578125,293.1499938964844,293.1499938964844,283.1499938964844,31216.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316747903823853,1.0,0.0,0.0,3.371574878692627,3.3715953826904297,7.585058483527973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7431640625,0.0,1211.8460693359375,1895.4371337890625,0.0,1869.1229248046875,0.8332691192626953,1.0,0.0,3.0,1.0,0.0
12073440,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.7912300229072571,0.2971266210079193,0.2703338265419006,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.901111662387848,0.44366455078125,0.4226349592208862,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.9990000128746032,0.7008686065673828,0.4252247512340545,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.7867588996887207,0.2922028601169586,0.2800091803073883,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.6887064576148987,0.1937554478645324,0.88758784532547,285.5420837402344,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.101806640625,285.541748046875,1.0,0.5286329388618469,1.0,1.0,0.0,1.0,-2.744316339492798,2.744310140609741,6.057728114683414e-06,2.1208629608154297,0.8926818370819092,0.8926818370819092,0.0,138.53030395507812,133.0,22306.91015625,-0.0,1828.727783203125,1.0,283.1499938964844,284.73114013671875,289.9555053710937,291.4483642578125,293.1499938964844,293.1499938964844,283.1499938964844,31216.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316747903823853,1.0,0.0,0.0,3.371574878692627,3.3715953826904297,7.585058483527973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7431640625,0.0,1211.8460693359375,1895.4371337890625,0.0,1869.1229248046875,0.8332691192626953,1.0,0.0,3.0,1.0,0.0
12073500,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.7908709645271301,0.2962446212768554,0.2695372998714447,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9007708430290222,0.4424452781677246,0.4214831590652466,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9990000128746032,0.701343297958374,0.4245330095291137,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.7864398956298828,0.2913732230663299,0.2792229056358337,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.688252329826355,0.1930739283561706,0.884505569934845,285.5443420410156,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.10089111328125,285.5443115234375,1.0,0.5273188948631287,1.0,1.0,0.0,1.0,-2.736492156982422,2.736485958099365,6.023270088917343e-06,2.1148324012756348,0.8914188742637634,0.8914188742637634,0.0,137.95826721191406,133.0,22170.45703125,-0.0,1814.1177978515625,1.0,283.1499938964844,284.73931884765625,289.942138671875,291.42535400390625,293.1499938964844,293.1499938964844,283.1499938964844,30593.896484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290786504745483,1.0,0.0,0.0,3.332695245742798,3.3327152729034424,7.411131264234427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.2724609375,0.0,1171.041259765625,1895.4371337890625,0.0,1847.353515625,0.8265358209609985,1.0,0.0,3.0,1.0,0.0
12073560,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.7899916768074036,0.2953499555587768,0.2687469720840454,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8998335599899292,0.4412127435207367,0.4203366935253143,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.9990000128746032,0.7015185356140137,0.4246627986431122,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.785599946975708,0.2905282974243164,0.2784381806850433,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.6873269081115723,0.1923799663782119,0.8814418911933899,285.54376220703125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.0988464355469,285.5436096191406,1.0,0.5263727903366089,1.0,1.0,0.0,1.0,-2.72969388961792,2.7296879291534424,5.99342774876277e-06,2.109600782394409,0.8899297118186951,0.8899297118186951,0.0,137.76657104492188,136.0,22056.603515625,-0.0,1802.904052734375,1.0,283.1499938964844,284.7430725097656,289.9307556152344,291.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,30254.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265421748161316,1.0,0.0,0.0,3.308224439620972,3.308244228363037,7.302695621547173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.9150390625,0.0,1146.1666259765625,1895.4371337890625,0.0,1826.1807861328125,0.8177569508552551,1.0,0.0,3.0,1.0,0.0
12073620,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7870161533355713,0.2935201525688171,0.2671584486961365,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.8965709805488586,0.4387061297893524,0.4180342555046081,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.9990000128746032,0.7009809017181396,0.4268242418766022,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7827090620994568,0.2887927889823913,0.2768553793430328,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.6843730807304382,0.1909520328044891,0.8752832412719727,285.5487670898437,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0915222167969,285.5487365722656,1.0,0.5253123641014099,1.0,1.0,0.0,1.0,-2.7183098793029785,2.718303918838501,5.943656105955597e-06,2.1008570194244385,0.8864797949790955,0.8864797949790955,0.0,138.2592315673828,139.0,21819.65234375,-0.0,1788.0032958984375,1.0,283.1499938964844,284.7585144042969,289.9100952148437,291.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721768856048584,1.0,0.0,0.0,3.240840196609497,3.240859270095825,7.008233069427661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.906982421875,0.0,1079.192138671875,1895.4371337890625,0.0,1786.599853515625,0.8013156056404114,1.0,0.0,3.0,1.0,0.0
12073680,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7870161533355713,0.2935201525688171,0.2671584486961365,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.8965709805488586,0.4387061297893524,0.4180342555046081,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.9990000128746032,0.7009809017181396,0.4268242418766022,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7827090620994568,0.2887927889823913,0.2768553793430328,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.6843730807304382,0.1909520328044891,0.8752832412719727,285.5487670898437,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0915222167969,285.5487365722656,1.0,0.5253123641014099,1.0,1.0,0.0,1.0,-2.7183098793029785,2.718303918838501,5.943656105955597e-06,2.1008570194244385,0.8864797949790955,0.8864797949790955,0.0,138.2592315673828,139.0,21819.65234375,-0.0,1788.0032958984375,1.0,283.1499938964844,284.7585144042969,289.9100952148437,291.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721768856048584,1.0,0.0,0.0,3.240840196609497,3.240859270095825,7.008233069427661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.906982421875,0.0,1079.192138671875,1895.4371337890625,0.0,1786.599853515625,0.8013156056404114,1.0,0.0,3.0,1.0,0.0
12073740,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7828819751739502,0.2916311919689178,0.2655463516712188,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.8919870853424072,0.436137706041336,0.415704995393753,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9990000128746032,0.6993202567100525,0.4308280348777771,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7786685824394226,0.2869942188262939,0.2752435505390167,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6803626418113708,0.1894676089286804,0.8690181374549866,285.55645751953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.08087158203125,285.5565490722656,1.0,0.5250452160835266,1.0,1.0,0.0,1.0,-2.7089173793792725,2.708911418914795,5.902781595068518e-06,2.093658685684204,0.8823235034942627,0.8823235034942627,0.0,139.6063232421875,142.0,21587.251953125,-0.0,1780.1302490234375,1.0,283.1499938964844,284.77691650390625,289.8899841308594,291.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,28305.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175257205963135,1.0,0.0,0.0,3.169661283493042,3.169679641723633,6.703768349325401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.351318359375,0.0,1011.5540161132812,1895.4371337890625,0.0,1751.7119140625,0.7840017080307007,1.0,0.0,3.0,1.0,0.0
12073800,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7828819751739502,0.2916311919689178,0.2655463516712188,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.8919870853424072,0.436137706041336,0.415704995393753,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9990000128746032,0.6993202567100525,0.4308280348777771,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7786685824394226,0.2869942188262939,0.2752435505390167,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6803626418113708,0.1894676089286804,0.8690181374549866,285.55645751953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.08087158203125,285.5565490722656,1.0,0.5250452160835266,1.0,1.0,0.0,1.0,-2.7089173793792725,2.708911418914795,5.902781595068518e-06,2.093658685684204,0.8823235034942627,0.8823235034942627,0.0,139.6063232421875,142.0,21587.251953125,-0.0,1780.1302490234375,1.0,283.1499938964844,284.77691650390625,289.8899841308594,291.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,28305.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175257205963135,1.0,0.0,0.0,3.169661283493042,3.169679641723633,6.703768349325401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.351318359375,0.0,1011.5540161132812,1895.4371337890625,0.0,1751.7119140625,0.7840017080307007,1.0,0.0,3.0,1.0,0.0
12073860,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.7796362638473511,0.2903159856796264,0.2644320130348205,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8883729577064514,0.4343574941158294,0.4140996634960174,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9990000128746032,0.6976074576377869,0.4342752397060394,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7754923105239868,0.2857390642166137,0.2741273045539856,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.6772366166114807,0.1884284019470214,0.8646759390830994,285.5646057128906,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.0727233886719,285.5648803710937,1.0,0.5251703858375549,1.0,1.0,0.0,1.0,-2.7032315731048584,2.70322585105896,5.878114734514384e-06,2.0893051624298096,0.8791128396987915,0.8791128396987915,0.0,140.8652801513672,142.0,21421.755859375,-0.0,1777.4267578125,1.0,283.1499938964844,284.7931823730469,289.8754577636719,291.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,27538.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714830756187439,1.0,0.0,0.0,3.1135048866271973,3.113522529602051,6.468333708653518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.399658203125,0.0,960.18896484375,1895.4371337890625,0.0,1729.7025146484375,0.773228645324707,1.0,0.0,3.0,1.0,0.0
12073920,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.778026819229126,0.2896868586540222,0.2639035880565643,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8865772485733032,0.4335085153579712,0.4133390486240387,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.9990000128746032,0.6966415047645569,0.4360465109348297,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7739169597625732,0.2851389944553375,0.27359738945961,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.675689697265625,0.187931016087532,0.8626120686531067,285.56640625,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.0688781738281,285.56658935546875,1.0,0.5252931118011475,1.0,1.0,0.0,1.0,-2.7006938457489014,2.700688123703003,5.867123491043458e-06,2.087362766265869,0.8774529099464417,0.8774529099464417,0.0,141.53053283691406,145.0,21353.12109375,-0.0,1776.6978759765625,1.0,283.1499938964844,284.79803466796875,289.8686828613281,291.3006286621094,293.1499938964844,293.1499938964844,283.1499938964844,27326.060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136249542236328,1.0,0.0,0.0,3.0947654247283936,3.094783067703247,6.390705493686255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.453125,0.0,943.7019653320312,1895.4371337890625,0.0,1719.892822265625,0.7658358216285706,1.0,0.0,3.0,1.0,0.0
12073980,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.7727683782577515,0.2876918315887451,0.2622278034687042,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8806999325752258,0.4308212399482727,0.4109318256378174,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.9990000128746032,0.6928796768188477,0.4420349299907684,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.7687733173370361,0.2832350730895996,0.2719175517559051,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.6706564426422119,0.1863653659820556,0.8561017513275146,285.5784606933594,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0581359863281,285.5787353515625,1.0,0.5258713960647583,1.0,1.0,0.0,1.0,-2.693140983581543,2.6931352615356445,5.834463536302792e-06,2.081578016281128,0.8718543648719788,0.8718543648719788,0.0,143.8392333984375,133.0,21113.322265625,-0.0,1776.03857421875,1.0,283.1499938964844,284.82177734375,289.8457336425781,291.2636413574219,293.1499938964844,293.1499938964844,283.1499938964844,26346.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098183035850525,1.0,0.0,0.0,3.0161843299865723,3.0162010192871094,6.070284825909766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.91748046875,0.0,876.0379638671875,1895.4371337890625,0.0,1689.08203125,0.7468263506889343,1.0,0.0,3.0,1.0,0.0
12074040,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.7727683782577515,0.2876918315887451,0.2622278034687042,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.8806999325752258,0.4308212399482727,0.4109318256378174,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.9990000128746032,0.6928796768188477,0.4420349299907684,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.7687733173370361,0.2832350730895996,0.2719175517559051,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.6706564426422119,0.1863653659820556,0.8561017513275146,285.5784606933594,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0581359863281,285.5787353515625,1.0,0.5258713960647583,1.0,1.0,0.0,1.0,-2.693140983581543,2.6931352615356445,5.834463536302792e-06,2.081578016281128,0.8718543648719788,0.8718543648719788,0.0,143.8392333984375,133.0,21113.322265625,-0.0,1776.03857421875,1.0,283.1499938964844,284.82177734375,289.8457336425781,291.2636413574219,293.1499938964844,293.1499938964844,283.1499938964844,26346.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098183035850525,1.0,0.0,0.0,3.0161843299865723,3.0162010192871094,6.070284825909766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.91748046875,0.0,876.0379638671875,1895.4371337890625,0.0,1689.08203125,0.7468263506889343,1.0,0.0,3.0,1.0,0.0
12074100,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7721675634384155,0.2866667509078979,0.2613112330436706,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8801167011260986,0.4294453859329223,0.4096424579620361,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.9990000128746032,0.6908028721809387,0.4415063261985779,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7682077288627625,0.2822560667991638,0.2709966003894806,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.6699526309967041,0.1855672299861908,0.8525224328041077,285.58575439453125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0542907714844,285.5859680175781,1.0,0.5241170525550842,1.0,1.0,0.0,1.0,-2.684460163116455,2.6844544410705566,5.7972761169367e-06,2.075042963027954,0.8687806725502014,0.8687806725502014,0.0,143.30833435058594,133.0,20952.275390625,-0.0,1760.6912841796875,1.0,283.1499938964844,284.8360290527344,289.8333435058594,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,25721.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078532576560974,1.0,0.0,0.0,2.9677183628082275,2.9677345752716064,5.876769364476786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.0126953125,0.0,835.79052734375,1895.4371337890625,0.0,1673.272216796875,0.7378818392753601,1.0,0.0,3.0,1.0,0.0
12074160,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.7728564143180847,0.285631000995636,0.2603464424610138,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.8810313940048218,0.4280511438846588,0.4082968831062317,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.9990000128746032,0.6891891956329346,0.4387155473232269,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.7689126133918762,0.2812617123126983,0.2700214982032776,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.670386791229248,0.1847563832998275,0.8486997485160828,285.5865173339844,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0516357421875,285.5863037109375,1.0,0.5214461088180542,1.0,1.0,0.0,1.0,-2.672569513320923,2.6725637912750244,5.746163424191764e-06,2.0659146308898926,0.865403413772583,0.865403413772583,0.0,141.68426513671875,121.0,20787.736328125,-0.0,1735.7303466796875,1.0,283.1499938964844,284.8427124023437,289.8203430175781,291.2215270996094,293.1499938964844,293.1499938964844,283.1499938964844,25371.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057607173919678,1.0,0.0,0.0,2.9337847232818604,2.93380069732666,5.743145834458119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.20361328125,0.0,808.85791015625,1895.4371337890625,0.0,1656.5087890625,0.7269487977027893,1.0,0.0,3.0,1.0,0.0
12074220,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.7769941687583923,0.2835611701011657,0.2583332061767578,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.8860481381416321,0.4252326488494873,0.4054906666278839,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.9990000128746032,0.6877549886703491,0.4285139739513397,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.7730280756950378,0.2792395055294037,0.2679584622383117,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.6736722588539124,0.1831131279468536,0.8405641913414001,285.58966064453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0477294921875,285.5892639160156,1.0,0.5138858556747437,1.0,1.0,0.0,1.0,-2.642270803451538,2.6422653198242188,5.61675960852881e-06,2.042563915252685,0.85796719789505,0.85796719789505,0.0,136.28225708007812,124.0,20390.45703125,-0.0,1667.326416015625,1.0,283.1499938964844,284.8609924316406,289.7906494140625,291.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,24405.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700633704662323,1.0,0.0,0.0,2.8471858501434326,2.847200870513916,5.409099799180694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.885009765625,0.0,742.3010864257812,1895.4371337890625,0.0,1615.7579345703125,0.7061278223991394,1.0,0.0,3.0,1.0,0.0
12074280,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.7769941687583923,0.2835611701011657,0.2583332061767578,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.8860481381416321,0.4252326488494873,0.4054906666278839,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.9990000128746032,0.6877549886703491,0.4285139739513397,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.7730280756950378,0.2792395055294037,0.2679584622383117,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.6736722588539124,0.1831131279468536,0.8405641913414001,285.58966064453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0477294921875,285.5892639160156,1.0,0.5138858556747437,1.0,1.0,0.0,1.0,-2.642270803451538,2.6422653198242188,5.61675960852881e-06,2.042563915252685,0.85796719789505,0.85796719789505,0.0,136.28225708007812,124.0,20390.45703125,-0.0,1667.326416015625,1.0,283.1499938964844,284.8609924316406,289.7906494140625,291.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,24405.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700633704662323,1.0,0.0,0.0,2.8471858501434326,2.847200870513916,5.409099799180694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.885009765625,0.0,742.3010864257812,1895.4371337890625,0.0,1615.7579345703125,0.7061278223991394,1.0,0.0,3.0,1.0,0.0
12074340,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7780693769454956,0.2815387547016144,0.2564378976821899,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.8874824047088623,0.4224393665790558,0.402780145406723,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.6876934766769409,0.4236429035663605,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7740662097930908,0.2772075831890106,0.2659662961959839,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.6742062568664551,0.1814863979816436,0.8328773975372314,285.59722900390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.044677734375,285.59735107421875,1.0,0.509405791759491,1.0,1.0,0.0,1.0,-2.61923885345459,2.6192333698272705,5.518903435586253e-06,2.02458119392395,0.8496177196502686,0.8496177196502686,0.0,133.43508911132812,127.0,20021.689453125,-0.0,1621.8968505859375,1.0,283.1499938964844,284.8846740722656,289.7597961425781,291.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,23442.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942409873008728,1.0,0.0,0.0,2.756162405014038,2.756176710128784,5.068774839855905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.218994140625,0.0,676.59619140625,1895.4371337890625,0.0,1565.603515625,0.6843114495277405,1.0,0.0,3.0,1.0,0.0
12074400,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7780693769454956,0.2815387547016144,0.2564378976821899,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.8874824047088623,0.4224393665790558,0.402780145406723,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.6876934766769409,0.4236429035663605,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7740662097930908,0.2772075831890106,0.2659662961959839,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.6742062568664551,0.1814863979816436,0.8328773975372314,285.59722900390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.044677734375,285.59735107421875,1.0,0.509405791759491,1.0,1.0,0.0,1.0,-2.61923885345459,2.6192333698272705,5.518903435586253e-06,2.02458119392395,0.8496177196502686,0.8496177196502686,0.0,133.43508911132812,127.0,20021.689453125,-0.0,1621.8968505859375,1.0,283.1499938964844,284.8846740722656,289.7597961425781,291.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,23442.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942409873008728,1.0,0.0,0.0,2.756162405014038,2.756176710128784,5.068774839855905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.218994140625,0.0,676.59619140625,1895.4371337890625,0.0,1565.603515625,0.6843114495277405,1.0,0.0,3.0,1.0,0.0
12074460,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7766029834747314,0.279530256986618,0.2546320259571075,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859595060348511,0.4196559190750122,0.4001572728157043,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.9990000128746032,0.6869104504585266,0.4230014085769653,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7725538611412048,0.275158017873764,0.2640310227870941,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.6724648475646973,0.1798553019762039,0.8255378603935242,285.6118469238281,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0419616699219,285.6122131347656,1.0,0.5067502856254578,1.0,1.0,0.0,1.0,-2.6019976139068604,2.601992130279541,5.446358500194037e-06,2.011191368103028,0.8404141068458557,0.8404141068458557,0.0,132.5681915283203,130.0,19676.380859375,-0.0,1593.9541015625,1.0,283.1499938964844,284.91534423828125,289.731689453125,291.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,22479.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875113248825073,1.0,0.0,0.0,2.6608188152313232,2.660832166671753,4.724152802282333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.6953125,0.0,612.21826171875,1895.4371337890625,0.0,1513.622802734375,0.6615203022956848,1.0,0.0,3.0,1.0,0.0
