time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074520,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7766029834747314,0.279530256986618,0.2546320259571075,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859595060348511,0.4196559190750122,0.4001572728157043,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.9990000128746032,0.6869104504585266,0.4230014085769653,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.7725538611412048,0.275158017873764,0.2640310227870941,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.6724648475646973,0.1798553019762039,0.8255378603935242,285.6118469238281,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0419616699219,285.6122131347656,1.0,0.5067502856254578,1.0,1.0,0.0,1.0,-2.6019976139068604,2.601992130279541,5.446358500194037e-06,2.011191368103028,0.8404141068458557,0.8404141068458557,0.0,132.5681915283203,130.0,19676.380859375,-0.0,1593.9541015625,1.0,283.1499938964844,284.91534423828125,289.731689453125,291.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,22479.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875113248825073,1.0,0.0,0.0,2.6608188152313232,2.660832166671753,4.724152802282333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.6953125,0.0,612.21826171875,1895.4371337890625,0.0,1513.622802734375,0.6615203022956848,1.0,0.0,3.0,1.0,0.0
12074580,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7734977006912231,0.2775078117847442,0.2528599798679352,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8825359344482422,0.41685751080513,0.3975686132907867,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9990000128746032,0.6849607825279236,0.4250551164150238,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.769411563873291,0.2730874419212341,0.2621199786663055,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6692631840705872,0.1782095730304718,0.8183478713035583,285.6315612792969,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03887939453125,285.6321716308594,1.0,0.5053539276123047,1.0,1.0,0.0,1.0,-2.588287115097046,2.5882818698883057,5.389027137425728e-06,2.000550985336304,0.8303143978118896,0.8303143978118896,0.0,132.94708251953125,133.0,19334.6484375,-0.0,1576.673095703125,1.0,283.1499938964844,284.9516906738281,289.7039489746094,291.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,21516.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681094765663147,1.0,0.0,0.0,2.561082601547241,2.5610949993133545,4.376636582037463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.568603515625,0.0,549.5501708984375,1895.4371337890625,0.0,1464.8704833984375,0.637746274471283,1.0,0.0,3.0,1.0,0.0
12074640,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7734977006912231,0.2775078117847442,0.2528599798679352,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8825359344482422,0.41685751080513,0.3975686132907867,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9990000128746032,0.6849607825279236,0.4250551164150238,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.769411563873291,0.2730874419212341,0.2621199786663055,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6692631840705872,0.1782095730304718,0.8183478713035583,285.6315612792969,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03887939453125,285.6321716308594,1.0,0.5053539276123047,1.0,1.0,0.0,1.0,-2.588287115097046,2.5882818698883057,5.389027137425728e-06,2.000550985336304,0.8303143978118896,0.8303143978118896,0.0,132.94708251953125,133.0,19334.6484375,-0.0,1576.673095703125,1.0,283.1499938964844,284.9516906738281,289.7039489746094,291.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,21516.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681094765663147,1.0,0.0,0.0,2.561082601547241,2.5610949993133545,4.376636582037463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.568603515625,0.0,549.5501708984375,1895.4371337890625,0.0,1464.8704833984375,0.637746274471283,1.0,0.0,3.0,1.0,0.0
12074700,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7715100646018982,0.2764884233474731,0.2519764900207519,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.8803182244300842,0.415446013212204,0.3962747752666473,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.9990000128746032,0.6835305690765381,0.4268116354942322,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7674128413200378,0.2720447182655334,0.2611678838729858,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.6672787666320801,0.1773797869682312,0.8147770166397095,285.6459045410156,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.03759765625,285.6470031738281,1.0,0.5049943923950195,1.0,1.0,0.0,1.0,-2.582345962524414,2.5823404788970947,5.364282060327241e-06,1.995942234992981,0.8249593377113342,0.8249593377113342,0.0,133.4755401611328,133.0,19149.529296875,-0.0,1570.8343505859375,1.0,283.1499938964844,284.9757080078125,289.6890563964844,290.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,20904.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779926419258118,1.0,0.0,0.0,2.501774549484253,2.501786470413208,4.176280583578773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.776123046875,0.0,514.160400390625,1895.4371337890625,0.0,1441.5926513671875,0.6263500452041626,1.0,0.0,3.0,1.0,0.0
12074760,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.7693188190460205,0.2754632532596588,0.2510974407196045,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8778590559959412,0.4140264689922333,0.3949823975563049,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.9990000128746032,0.6818098425865173,0.4289350807666778,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.765214204788208,0.2709974944591522,0.2602200806140899,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65576171875,0.6651141047477722,0.1765442490577697,0.8112197518348694,285.6562194824219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0363464355469,285.6570739746094,1.0,0.5048093199729919,1.0,1.0,0.0,1.0,-2.576874256134033,2.576869010925293,5.341546966519672e-06,1.991698980331421,0.819307804107666,0.819307804107666,0.0,134.1778564453125,136.0,18987.740234375,-0.0,1566.422607421875,1.0,283.1499938964844,284.9938049316406,289.67401123046875,290.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,20554.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674991250038147,1.0,0.0,0.0,2.456938982009888,2.456950426101685,4.027931481687119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.751708984375,0.0,488.98968505859375,1895.4371337890625,0.0,1419.25634765625,0.6159930229187012,1.0,0.0,3.0,1.0,0.0
12074820,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.7644382119178772,0.273349404335022,0.2493084818124771,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.8723707795143127,0.4111341834068298,0.3923686742782593,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.9990000128746032,0.6775023937225342,0.4340709447860718,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7603428363800049,0.2688569724559784,0.2583052515983581,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.66034996509552,0.1748252511024475,0.8040077686309814,285.6717224121094,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0335998535156,285.6723022460937,1.0,0.5048269629478455,1.0,1.0,0.0,1.0,-2.5667879581451416,2.5667827129364014,5.299772510625189e-06,1.983881950378418,0.8071045279502869,0.8071045279502869,0.0,136.0042266845703,124.0,18673.8515625,-0.0,1560.65087890625,1.0,283.1499938964844,285.0240783691406,289.642822265625,290.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,20107.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693617105484009,1.0,0.0,0.0,2.377922773361206,2.377933979034424,3.773018022457109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.71533203125,0.0,447.4714965820313,1895.4371337890625,0.0,1377.86279296875,0.5979974865913391,1.0,0.0,3.0,1.0,0.0
12074880,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.7644382119178772,0.273349404335022,0.2493084818124771,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.8723707795143127,0.4111341834068298,0.3923686742782593,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.9990000128746032,0.6775023937225342,0.4340709447860718,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7603428363800049,0.2688569724559784,0.2583052515983581,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.66034996509552,0.1748252511024475,0.8040077686309814,285.6717224121094,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0335998535156,285.6723022460937,1.0,0.5048269629478455,1.0,1.0,0.0,1.0,-2.5667879581451416,2.5667827129364014,5.299772510625189e-06,1.983881950378418,0.8071045279502869,0.8071045279502869,0.0,136.0042266845703,124.0,18673.8515625,-0.0,1560.65087890625,1.0,283.1499938964844,285.0240783691406,289.642822265625,290.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,20107.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693617105484009,1.0,0.0,0.0,2.377922773361206,2.377933979034424,3.773018022457109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.71533203125,0.0,447.4714965820313,1895.4371337890625,0.0,1377.86279296875,0.5979974865913391,1.0,0.0,3.0,1.0,0.0
12074940,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7645719051361084,0.2711458802223205,0.2472966015338897,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.8727689385414124,0.4081420004367828,0.3895246684551239,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.9990000128746032,0.6732704639434814,0.4303416609764099,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7604147791862488,0.2666170597076416,0.2561596035957336,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.6599442362785339,0.1730024665594101,0.7956717610359192,285.67681884765625,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0301818847656,285.6766662597656,1.0,0.4999410212039947,1.0,1.0,0.0,1.0,-2.543895483016968,2.5438902378082275,5.205989964451874e-06,1.966349959373474,0.7935168743133545,0.7935168743133545,0.0,133.65489196777344,112.0,18294.662109375,-0.0,1519.481689453125,1.0,283.1499938964844,285.04425048828125,289.6081237792969,290.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19900.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639444828033447,1.0,0.0,0.0,2.306293487548828,2.3063039779663086,3.549135101366119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.248291015625,0.0,412.9009399414063,1895.4371337890625,0.0,1338.662841796875,0.5820122361183167,1.0,0.0,3.0,1.0,0.0
12075000,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7645719051361084,0.2711458802223205,0.2472966015338897,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.8727689385414124,0.4081420004367828,0.3895246684551239,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.9990000128746032,0.6732704639434814,0.4303416609764099,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7604147791862488,0.2666170597076416,0.2561596035957336,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.6599442362785339,0.1730024665594101,0.7956717610359192,285.67681884765625,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0301818847656,285.6766662597656,1.0,0.4999410212039947,1.0,1.0,0.0,1.0,-2.543895483016968,2.5438902378082275,5.205989964451874e-06,1.966349959373474,0.7935168743133545,0.7935168743133545,0.0,133.65489196777344,112.0,18294.662109375,-0.0,1519.481689453125,1.0,283.1499938964844,285.04425048828125,289.6081237792969,290.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19900.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639444828033447,1.0,0.0,0.0,2.306293487548828,2.3063039779663086,3.549135101366119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.248291015625,0.0,412.9009399414063,1895.4371337890625,0.0,1338.662841796875,0.5820122361183167,1.0,0.0,3.0,1.0,0.0
12075060,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.7673436403274536,0.2694393992424011,0.2456630617380142,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.876182496547699,0.4058005213737488,0.3872216343879699,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.9990000128746032,0.6714122295379639,0.4228845536708832,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.7630741596221924,0.2648582756519317,0.2543952763080597,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.6619325876235962,0.1715833246707916,0.7887625694274902,285.6744689941406,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.02752685546875,285.6741027832031,1.0,0.4940862953662872,1.0,1.0,0.0,1.0,-2.519789934158325,2.519784688949585,5.107840934215346e-06,1.9477291107177728,0.7821394205093384,0.7821394205093384,0.0,129.72747802734375,112.0,17965.115234375,-0.0,1470.592041015625,1.0,283.1499938964844,285.0545959472656,289.5775146484375,290.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,19855.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593731045722961,1.0,0.0,0.0,2.252798795700073,2.2528090476989746,3.386399214377889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.781982421875,0.0,388.8375244140625,1895.4371337890625,0.0,1306.07958984375,0.5702823400497437,1.0,0.0,3.0,1.0,0.0
12075120,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7686039209365845,0.2688939273357391,0.2451325953006744,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.8777086138725281,0.405051052570343,0.386474609375,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.9990000128746032,0.6711021065711975,0.4199080169200897,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.764290452003479,0.2642945647239685,0.2538200914859772,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.6628968715667725,0.1711346358060836,0.7865241765975952,285.6731872558594,286.755615234375,292.69384765625,286.5982666015625,292.6958312988281,297.0267333984375,285.6727600097656,1.0,0.4919367134571075,1.0,1.0,0.0,1.0,-2.5112998485565186,2.5112946033477783,5.073483862361172e-06,1.9411633014678955,0.778355062007904,0.778355062007904,0.0,128.21469116210938,115.0,17855.380859375,-0.0,1453.0162353515625,1.0,283.1499938964844,285.0574645996094,289.56719970703125,290.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19856.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577875018119812,1.0,0.0,0.0,2.235694169998169,2.2357044219970703,3.335171641083434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.26708984375,0.0,381.4292602539063,1895.4371337890625,0.0,1294.8857421875,0.5665653944015503,1.0,0.0,3.0,1.0,0.0
12075180,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7695083022117615,0.2666177153587341,0.2430222332477569,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.878995418548584,0.4019185602664947,0.3834572434425354,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9990000128746032,0.6701182723045349,0.4148363173007965,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7650688886642456,0.2619362771511078,0.2515232861042022,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.6631423234939575,0.1692947000265121,0.7778579592704773,285.6732177734375,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.02398681640625,285.67340087890625,1.0,0.4870382845401764,1.0,1.0,0.0,1.0,-2.4858603477478027,2.4858553409576416,4.970843292539939e-06,1.9212814569473269,0.7616980671882629,0.7616980671882629,0.0,125.28770446777344,118.0,17439.7265625,-0.0,1407.8016357421875,1.0,283.1499938964844,285.07525634765625,289.52276611328125,290.7291259765625,293.1499938964844,293.1499938964844,283.1499938964844,19917.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504446864128113,1.0,0.0,0.0,2.162078857421875,2.162088632583618,3.1191515859063657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.935546875,0.0,350.94775390625,1895.4371337890625,0.0,1243.789306640625,0.5507232546806335,1.0,0.0,3.0,1.0,0.0
12075240,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7695083022117615,0.2666177153587341,0.2430222332477569,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.878995418548584,0.4019185602664947,0.3834572434425354,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9990000128746032,0.6701182723045349,0.4148363173007965,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7650688886642456,0.2619362771511078,0.2515232861042022,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.6631423234939575,0.1692947000265121,0.7778579592704773,285.6732177734375,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.02398681640625,285.67340087890625,1.0,0.4870382845401764,1.0,1.0,0.0,1.0,-2.4858603477478027,2.4858553409576416,4.970843292539939e-06,1.9212814569473269,0.7616980671882629,0.7616980671882629,0.0,125.28770446777344,118.0,17439.7265625,-0.0,1407.8016357421875,1.0,283.1499938964844,285.07525634765625,289.52276611328125,290.7291259765625,293.1499938964844,293.1499938964844,283.1499938964844,19917.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504446864128113,1.0,0.0,0.0,2.162078857421875,2.162088632583618,3.1191515859063657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.935546875,0.0,350.94775390625,1895.4371337890625,0.0,1243.789306640625,0.5507232546806335,1.0,0.0,3.0,1.0,0.0
12075300,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.7688995003700256,0.2654787600040436,0.2419913560152053,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.8784000277519226,0.4003465473651886,0.3819697797298431,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9990000128746032,0.669361412525177,0.4140520393848419,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.7644047141075134,0.260746031999588,0.2503930330276489,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6623459458351135,0.1683764159679412,0.7736888527870178,285.6766662597656,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.02276611328125,285.6770324707031,1.0,0.4853366613388061,1.0,1.0,0.0,1.0,-2.4755232334136963,2.475518226623535,4.929509941575816e-06,1.913237452507019,0.7528462409973145,0.7528462409973145,0.0,124.62687683105467,118.0,17240.568359375,-0.0,1391.888427734375,1.0,283.1499938964844,285.0874938964844,289.5009155273437,290.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,19972.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465007066726685,1.0,0.0,0.0,2.1233270168304443,2.1233365535736084,3.0083418778303894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.37255859375,0.0,335.7315368652344,1895.4371337890625,0.0,1216.8580322265625,0.5424675345420837,1.0,0.0,3.0,1.0,0.0
12075360,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7677921652793884,0.2643415629863739,0.2409739792346954,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.8772198557853699,0.3987735509872436,0.3804934322834015,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.9990000128746032,0.668333888053894,0.4140886962413788,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7632424235343933,0.2595500946044922,0.2492697685956955,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.661110520362854,0.1674544662237167,0.769571840763092,285.6820678710937,286.98095703125,292.5121459960937,286.5190124511719,292.5142822265625,297.0215759277344,285.6826477050781,1.0,0.4840237498283386,1.0,1.0,0.0,1.0,-2.466273546218872,2.466268539428711,4.892676315648714e-06,1.9060405492782595,0.7436566948890686,0.7436566948890686,0.0,124.3367919921875,121.0,17043.189453125,-0.0,1379.01220703125,1.0,283.1499938964844,285.10186767578125,289.4794921875,290.66094970703125,293.1499938964844,293.1499938964844,283.1499938964844,20037.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424890756607056,1.0,0.0,0.0,2.082995891571045,2.08300518989563,2.8951441777280706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.026611328125,0.0,320.4513244628906,1895.4371337890625,0.0,1189.8411865234375,0.5339279770851135,1.0,0.0,3.0,1.0,0.0
12075420,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7644450664520264,0.2620758712291717,0.238974392414093,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8735255002975464,0.3956322371959686,0.3775725662708282,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9990000128746032,0.6654018759727478,0.4160670638084411,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7597858905792236,0.2571467757225036,0.2470407485961914,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.6576341986656189,0.1655944734811782,0.7614178657531738,285.6990661621094,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.019287109375,285.7000732421875,1.0,0.4823012351989746,1.0,1.0,0.0,1.0,-2.4502615928649902,2.450256586074829,4.829254066862632e-06,1.893584132194519,0.7243109345436096,0.7243109345436096,0.0,124.6165771484375,124.0,16647.767578125,-0.0,1360.1806640625,1.0,283.1499938964844,285.1372985839844,289.4371032714844,290.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,20188.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344257593154907,1.0,0.0,0.0,1.9971098899841309,1.9971188306808472,2.6613213321979856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.532470703125,0.0,289.6685791015625,1895.4371337890625,0.0,1136.7152099609375,0.5159027576446533,1.0,0.0,3.0,1.0,0.0
12075480,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7644450664520264,0.2620758712291717,0.238974392414093,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8735255002975464,0.3956322371959686,0.3775725662708282,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9990000128746032,0.6654018759727478,0.4160670638084411,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7597858905792236,0.2571467757225036,0.2470407485961914,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.6576341986656189,0.1655944734811782,0.7614178657531738,285.6990661621094,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.019287109375,285.7000732421875,1.0,0.4823012351989746,1.0,1.0,0.0,1.0,-2.4502615928649902,2.450256586074829,4.829254066862632e-06,1.893584132194519,0.7243109345436096,0.7243109345436096,0.0,124.6165771484375,124.0,16647.767578125,-0.0,1360.1806640625,1.0,283.1499938964844,285.1372985839844,289.4371032714844,290.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,20188.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344257593154907,1.0,0.0,0.0,1.9971098899841309,1.9971188306808472,2.6613213321979856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.532470703125,0.0,289.6685791015625,1895.4371337890625,0.0,1136.7152099609375,0.5159027576446533,1.0,0.0,3.0,1.0,0.0
12075540,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.7600597143173218,0.2598408162593841,0.2370245307683944,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8685893416404724,0.392509251832962,0.3746952712535858,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9990000128746032,0.6613346934318542,0.4199140667915344,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.755283772945404,0.2547368705272674,0.2448330223560333,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.6532229781150818,0.1637099385261535,0.7533004283905029,285.7249450683594,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0170288085937,285.7264404296875,1.0,0.4814757406711578,1.0,1.0,0.0,1.0,-2.4366774559021,2.4366726875305176,4.775786237587454e-06,1.8830182552337649,0.7037382125854492,0.7037382125854492,0.0,125.74996948242188,112.0,16243.927734375,-0.0,1348.082275390625,1.0,283.1499938964844,285.1825866699219,289.3940734863281,290.52667236328125,293.1499938964844,293.1499938964844,283.1499938964844,20346.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263441443443298,1.0,0.0,0.0,1.9038538932800293,1.9038622379302976,2.418580891117017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.6455078125,0.0,258.7568054199219,1895.4371337890625,0.0,1085.09326171875,0.4965587556362152,1.0,0.0,3.0,1.0,0.0
12075600,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.7600597143173218,0.2598408162593841,0.2370245307683944,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8685893416404724,0.392509251832962,0.3746952712535858,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9990000128746032,0.6613346934318542,0.4199140667915344,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.755283772945404,0.2547368705272674,0.2448330223560333,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.6532229781150818,0.1637099385261535,0.7533004283905029,285.7249450683594,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0170288085937,285.7264404296875,1.0,0.4814757406711578,1.0,1.0,0.0,1.0,-2.4366774559021,2.4366726875305176,4.775786237587454e-06,1.8830182552337649,0.7037382125854492,0.7037382125854492,0.0,125.74996948242188,112.0,16243.927734375,-0.0,1348.082275390625,1.0,283.1499938964844,285.1825866699219,289.3940734863281,290.52667236328125,293.1499938964844,293.1499938964844,283.1499938964844,20346.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263441443443298,1.0,0.0,0.0,1.9038538932800293,1.9038622379302976,2.418580891117017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.6455078125,0.0,258.7568054199219,1895.4371337890625,0.0,1085.09326171875,0.4965587556362152,1.0,0.0,3.0,1.0,0.0
12075660,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7607244253158569,0.2576275169849396,0.2349700182676315,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8695521950721741,0.389389306306839,0.3716892600059509,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.9990000128746032,0.6574386358261108,0.4151706397533417,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7556999325752258,0.2523149847984314,0.2424777299165725,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6530974507331848,0.1617881059646606,0.7443642020225525,285.75347900390625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.01470947265625,285.7547912597656,1.0,0.4759426414966583,1.0,1.0,0.0,1.0,-2.411349058151245,2.411344289779663,4.67733616460464e-06,1.8635436296463013,0.6819201707839966,0.6819201707839966,0.0,123.0009307861328,100.0,15765.6572265625,-0.0,1305.8084716796875,1.0,283.1499938964844,285.2324523925781,289.3485717773437,290.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,20495.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179783940315247,1.0,0.0,0.0,1.8032625913619995,1.8032705783844,2.169758204217942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.630859375,0.0,228.15771484375,1895.4371337890625,0.0,1033.43017578125,0.4759656488895416,1.0,0.0,3.0,1.0,0.0
12075720,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7607244253158569,0.2576275169849396,0.2349700182676315,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8695521950721741,0.389389306306839,0.3716892600059509,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.9990000128746032,0.6574386358261108,0.4151706397533417,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7556999325752258,0.2523149847984314,0.2424777299165725,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.6530974507331848,0.1617881059646606,0.7443642020225525,285.75347900390625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.01470947265625,285.7547912597656,1.0,0.4759426414966583,1.0,1.0,0.0,1.0,-2.411349058151245,2.411344289779663,4.67733616460464e-06,1.8635436296463013,0.6819201707839966,0.6819201707839966,0.0,123.0009307861328,100.0,15765.6572265625,-0.0,1305.8084716796875,1.0,283.1499938964844,285.2324523925781,289.3485717773437,290.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,20495.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179783940315247,1.0,0.0,0.0,1.8032625913619995,1.8032705783844,2.169758204217942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.630859375,0.0,228.15771484375,1895.4371337890625,0.0,1033.43017578125,0.4759656488895416,1.0,0.0,3.0,1.0,0.0
12075780,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.765472948551178,0.2554411590099334,0.2328347116708755,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8752948045730591,0.386287659406662,0.3685897886753082,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9990000128746032,0.6557456254959106,0.4037438035011291,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.7600942254066467,0.2499002516269683,0.2400196939706802,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.6564646363258362,0.1599052101373672,0.7350031137466431,285.7838134765625,287.4684143066406,292.1190185546875,286.3461303710937,292.1214294433594,297.0130310058594,285.785400390625,1.0,0.4673985838890075,1.0,1.0,0.0,1.0,-2.3771395683288574,2.3771350383758545,4.545705451164395e-06,1.8370507955551147,0.6588189601898193,0.6588189601898193,0.0,117.33150482177734,103.0,15221.775390625,-0.0,1242.0186767578125,1.0,283.1499938964844,285.2869567871094,289.2982482910156,290.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,20621.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084600687026978,1.0,0.0,0.0,1.6955972909927368,1.6956048011779783,1.918398595535109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.618896484375,0.0,198.3751678466797,1895.4371337890625,0.0,976.92236328125,0.4542696177959442,1.0,0.0,3.0,1.0,0.0
12075840,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.765472948551178,0.2554411590099334,0.2328347116708755,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8752948045730591,0.386287659406662,0.3685897886753082,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9990000128746032,0.6557456254959106,0.4037438035011291,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.7600942254066467,0.2499002516269683,0.2400196939706802,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.6564646363258362,0.1599052101373672,0.7350031137466431,285.7838134765625,287.4684143066406,292.1190185546875,286.3461303710937,292.1214294433594,297.0130310058594,285.785400390625,1.0,0.4673985838890075,1.0,1.0,0.0,1.0,-2.3771395683288574,2.3771350383758545,4.545705451164395e-06,1.8370507955551147,0.6588189601898193,0.6588189601898193,0.0,117.33150482177734,103.0,15221.775390625,-0.0,1242.0186767578125,1.0,283.1499938964844,285.2869567871094,289.2982482910156,290.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,20621.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084600687026978,1.0,0.0,0.0,1.6955972909927368,1.6956048011779783,1.918398595535109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.618896484375,0.0,198.3751678466797,1895.4371337890625,0.0,976.92236328125,0.4542696177959442,1.0,0.0,3.0,1.0,0.0
12075900,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.766759991645813,0.2543756365776062,0.2318154424428939,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.876879096031189,0.3847625255584717,0.3670872747898102,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.9990000128746032,0.6556069850921631,0.3999568521976471,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.7612117528915405,0.2487080544233322,0.2388309836387634,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.6572320461273193,0.1590062975883484,0.7306199669837952,285.8029479980469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702819824219,297.0126953125,285.8052062988281,1.0,0.4644578695297241,1.0,1.0,0.0,1.0,-2.362856864929199,2.3628523349761963,4.491047548071947e-06,1.8258365392684937,0.6468461155891418,0.6468461155891418,0.0,115.38639068603516,103.0,14951.396484375,-0.0,1217.5714111328125,1.0,283.1499938964844,285.31884765625,289.2718200683594,290.3306579589844,293.1499938964844,293.1499938964844,283.1499938964844,20669.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030877232551575,1.0,0.0,0.0,1.6394761800765991,1.6394834518432615,1.7935093410414993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.08935546875,0.0,183.9937438964844,1895.4371337890625,0.0,946.129638671875,0.4431091248989105,1.0,0.0,3.0,1.0,0.0
12075960,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.7671317458152771,0.2533271312713623,0.2308365106582641,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.8773871660232544,0.3832621872425079,0.3656311333179474,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9990000128746032,0.655434250831604,0.3976905047893524,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.7614253759384155,0.2475311160087585,0.2376796752214431,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.6572339534759521,0.158132329583168,0.7264860272407532,285.82763671875,287.595703125,292.016357421875,286.3009338378906,292.0188293457031,297.0126342773437,285.8303527832031,1.0,0.4621005356311798,1.0,1.0,0.0,1.0,-2.35085678100586,2.3508522510528564,4.445506419870071e-06,1.8164772987365725,0.6346613764762878,0.6346613764762878,0.0,114.12423706054688,106.0,14687.3037109375,-0.0,1198.720703125,1.0,283.1499938964844,285.3559875488281,289.2454833984375,290.2877197265625,293.1499938964844,293.1499938964844,283.1499938964844,20699.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973471999168396,1.0,0.0,0.0,1.5822402238845823,1.5822471380233765,1.670468208203602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.063720703125,0.0,170.08657836914062,1895.4371337890625,0.0,914.136474609375,0.4318307340145111,1.0,0.0,3.0,1.0,0.0
12076020,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7661607265472412,0.2513082325458526,0.2289801090955734,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8763784170150757,0.3803432285785675,0.3628358244895935,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9990000128746032,0.6546011567115784,0.3959914445877075,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7601538300514221,0.2452286779880523,0.2354671210050583,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6557841897010803,0.1564352214336395,0.7186857461929321,285.8894348144531,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.0130310058594,285.89306640625,1.0,0.4588174223899841,1.0,1.0,0.0,1.0,-2.3311946392059326,2.331190347671509,4.371408522274578e-06,1.8011398315429688,0.609731912612915,0.609731912612915,0.0,112.851318359375,109.0,14160.9423828125,-0.0,1171.3551025390625,1.0,283.1499938964844,285.442626953125,289.1947021484375,290.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,20708.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851743817329407,1.0,0.0,0.0,1.4657161235809326,1.4657225608825684,1.4334848685848558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.861572265625,0.0,144.05557250976562,1895.4371337890625,0.0,849.5814819335938,0.4092297852039337,1.0,0.0,3.0,1.0,0.0
12076080,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7661607265472412,0.2513082325458526,0.2289801090955734,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8763784170150757,0.3803432285785675,0.3628358244895935,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9990000128746032,0.6546011567115784,0.3959914445877075,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7601538300514221,0.2452286779880523,0.2354671210050583,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6557841897010803,0.1564352214336395,0.7186857461929321,285.8894348144531,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.0130310058594,285.89306640625,1.0,0.4588174223899841,1.0,1.0,0.0,1.0,-2.3311946392059326,2.331190347671509,4.371408522274578e-06,1.8011398315429688,0.609731912612915,0.609731912612915,0.0,112.851318359375,109.0,14160.9423828125,-0.0,1171.3551025390625,1.0,283.1499938964844,285.442626953125,289.1947021484375,290.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,20708.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851743817329407,1.0,0.0,0.0,1.4657161235809326,1.4657225608825684,1.4334848685848558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.861572265625,0.0,144.05557250976562,1895.4371337890625,0.0,849.5814819335938,0.4092297852039337,1.0,0.0,3.0,1.0,0.0
12076140,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.7635151743888855,0.249410480260849,0.2272714227437973,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8733553290367126,0.3775436878204345,0.3601929843425751,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.9990000128746032,0.6528809666633606,0.3971448242664337,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.757199764251709,0.2429980486631393,0.2333649396896362,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.6528826951980591,0.1547911763191223,0.7113471031188965,285.9670715332031,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.013916015625,285.9715576171875,1.0,0.4569977223873138,1.0,1.0,0.0,1.0,-2.3160088062286377,2.316004514694214,4.3146228563273326e-06,1.7892913818359375,0.5842041373252869,0.5842041373252869,0.0,112.83053588867188,112.0,13629.9423828125,-0.0,1154.2877197265625,1.0,283.1499938964844,285.5445556640625,289.14617919921875,290.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,20642.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724849700927734,1.0,0.0,0.0,1.348617434501648,1.348623514175415,1.2135870974816498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.433837890625,0.0,120.8156509399414,1895.4371337890625,0.0,786.8889770507812,0.3870689570903778,1.0,0.0,3.0,1.0,0.0
12076200,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.7635151743888855,0.249410480260849,0.2272714227437973,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8733553290367126,0.3775436878204345,0.3601929843425751,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.9990000128746032,0.6528809666633606,0.3971448242664337,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.757199764251709,0.2429980486631393,0.2333649396896362,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.6528826951980591,0.1547911763191223,0.7113471031188965,285.9670715332031,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.013916015625,285.9715576171875,1.0,0.4569977223873138,1.0,1.0,0.0,1.0,-2.3160088062286377,2.316004514694214,4.3146228563273326e-06,1.7892913818359375,0.5842041373252869,0.5842041373252869,0.0,112.83053588867188,112.0,13629.9423828125,-0.0,1154.2877197265625,1.0,283.1499938964844,285.5445556640625,289.14617919921875,290.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,20642.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724849700927734,1.0,0.0,0.0,1.348617434501648,1.348623514175415,1.2135870974816498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.433837890625,0.0,120.8156509399414,1895.4371337890625,0.0,786.8889770507812,0.3870689570903778,1.0,0.0,3.0,1.0,0.0
12076260,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.7604507803916931,0.2479031533002853,0.2259376347064972,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.8697942495346069,0.3752922415733337,0.3580887019634247,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.9990000128746032,0.6507429480552673,0.3996473848819732,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7538710832595825,0.2411805242300033,0.2316754013299942,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6497167348861694,0.1534468531608581,0.7054612636566162,286.0436096191406,287.963623046875,291.7196655273437,286.1708984375,291.72222900390625,297.01495361328125,286.0487365722656,1.0,0.4562823474407196,1.0,1.0,0.0,1.0,-2.305783033370972,2.305778741836548,4.276601430319715e-06,1.781310796737671,0.56243497133255,0.56243497133255,0.0,113.49356842041016,112.0,13176.6103515625,-0.0,1145.5587158203125,1.0,283.1499938964844,285.6407775878906,289.106201171875,290.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,20535.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615895390510559,1.0,0.0,0.0,1.2517765760421753,1.2517822980880735,1.0455554644295264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.736328125,0.0,103.67127990722656,1895.4371337890625,0.0,736.62646484375,0.3692242205142975,1.0,0.0,3.0,1.0,0.0
12076320,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7598065137863159,0.2476250976324081,0.2256932705640792,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8690416812896729,0.3748739063739776,0.3576995730400085,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.9990000128746032,0.6502706408500671,0.400244802236557,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7531759738922119,0.2408401072025299,0.2313608974218368,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.6490617394447327,0.1531944572925567,0.7043657302856445,286.0592956542969,287.9844970703125,291.70281982421875,286.16357421875,291.70538330078125,297.0151672363281,286.0645446777344,1.0,0.4562124609947204,1.0,1.0,0.0,1.0,-2.3040456771850586,2.3040413856506348,4.270158569852356e-06,1.7799546718597412,0.5582641363143921,0.5582641363143921,0.0,113.67449951171876,115.0,13089.3779296875,-0.0,1144.3494873046875,1.0,283.1499938964844,285.6600646972656,289.0986022949219,290.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,20509.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594900250434875,1.0,0.0,0.0,1.233620524406433,1.233626127243042,1.015445363350409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.27294921875,0.0,100.65654754638672,1895.4371337890625,0.0,727.3056640625,0.3659321665763855,1.0,0.0,3.0,1.0,0.0
