time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076380,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7554823160171509,0.2459634244441986,0.2242414802312851,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8639561533927917,0.3723348677158355,0.3553505539894104,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.9990000128746032,0.646895170211792,0.404672235250473,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.7485212087631226,0.2387547791004181,0.2294463962316513,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.6447082757949829,0.1516430526971817,0.697689950466156,286.1644897460937,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.0166931152344,286.1704406738281,1.0,0.456174224615097,1.0,1.0,0.0,1.0,-2.294477701187134,2.29447340965271,4.234767857269617e-06,1.7724852561950684,0.5320717096328735,0.5320717096328735,0.0,115.12833404541016,118.0,12537.84375,-0.0,1139.5023193359375,1.0,283.1499938964844,285.78692626953125,289.0510559082031,289.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,20322.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461511015892029,1.0,0.0,0.0,1.1230648756027222,1.1230701208114624,8.415950247808723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.107666015625,0.0,83.60259246826172,1895.4371337890625,0.0,670.73388671875,0.3462956249713897,1.0,0.0,3.0,1.0,0.0
12076440,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.7554823160171509,0.2459634244441986,0.2242414802312851,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8639561533927917,0.3723348677158355,0.3553505539894104,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.9990000128746032,0.646895170211792,0.404672235250473,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.7485212087631226,0.2387547791004181,0.2294463962316513,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.6447082757949829,0.1516430526971817,0.697689950466156,286.1644897460937,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.0166931152344,286.1704406738281,1.0,0.456174224615097,1.0,1.0,0.0,1.0,-2.294477701187134,2.29447340965271,4.234767857269617e-06,1.7724852561950684,0.5320717096328735,0.5320717096328735,0.0,115.12833404541016,118.0,12537.84375,-0.0,1139.5023193359375,1.0,283.1499938964844,285.78692626953125,289.0510559082031,289.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,20322.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461511015892029,1.0,0.0,0.0,1.1230648756027222,1.1230701208114624,8.415950247808723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.107666015625,0.0,83.60259246826172,1895.4371337890625,0.0,670.73388671875,0.3462956249713897,1.0,0.0,3.0,1.0,0.0
12076500,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.7531983256340027,0.2451811879873275,0.2235654294490814,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.8612455129623413,0.371113508939743,0.3542271256446838,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.9990000128746032,0.6449713706970215,0.4072384834289551,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.7460594177246094,0.2377411723136901,0.2285209000110626,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.6424204111099243,0.1508830040693283,0.6944516897201538,286.221435546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54742431640625,297.0175476074219,286.2276611328125,1.0,0.4563673436641693,1.0,1.0,0.0,1.0,-2.290396451950073,2.2903921604156494,4.219717993692029e-06,1.7692985534667969,0.5189262628555298,0.5189262628555298,0.0,116.02490234375,118.0,12258.1552734375,-0.0,1138.52099609375,1.0,283.1499938964844,285.8538513183594,289.0271911621094,289.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,20212.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393132567405701,1.0,0.0,0.0,1.07002854347229,1.0700335502624512,7.63983720730721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.013427734375,0.0,76.19132232666016,1895.4371337890625,0.0,643.4453125,0.3371544182300567,1.0,0.0,3.0,1.0,0.0
12076560,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.7508686184883118,0.2444247007369995,0.2229175418615341,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811279296875,0.8584706783294678,0.3699237108230591,0.3531366884708404,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821044921875,0.9990000128746032,0.6429154872894287,0.4099824428558349,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.7435511946678162,0.2367522865533828,0.2276199162006378,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.6400912404060364,0.1501323878765106,0.6912721395492554,286.2808837890625,288.24560546875,291.49224853515625,286.07232666015625,291.4948425292969,297.0184326171875,286.2873840332031,1.0,0.4566744565963745,1.0,1.0,0.0,1.0,-2.2867021560668945,2.2866978645324707,4.2061187741637696e-06,1.766413688659668,0.5057687163352966,0.5057687163352966,0.0,117.01128387451172,106.0,11976.23046875,-0.0,1138.314208984375,1.0,283.1499938964844,285.9226379394531,289.0032653808594,289.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,20095.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323429703712463,1.0,0.0,0.0,1.018725037574768,1.0187300443649292,6.92480313091437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.936279296875,0.0,69.47928619384766,1895.4371337890625,0.0,616.7705688476562,0.3285070657730102,1.0,0.0,3.0,1.0,0.0
12076620,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.7516850829124451,0.2429646402597427,0.221536174416542,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.8593674898147583,0.3676044344902038,0.3508766591548919,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9990000128746032,0.6395662426948547,0.4060666263103485,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.7438288331031799,0.2348041981458664,0.2257133573293686,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.6399748921394348,0.1486443281173706,0.6842806339263916,286.3983459472656,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.02020263671875,286.4044494628906,1.0,0.4521850645542145,1.0,1.0,0.0,1.0,-2.2669503688812256,2.2669460773468018,4.134212304052198e-06,1.7512229681015017,0.4793302118778229,0.4793302118778229,0.0,114.85833740234376,94.0,11370.017578125,-0.0,1108.489501953125,1.0,283.1499938964844,286.058837890625,288.95513916015625,289.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,19854.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179154872894287,1.0,0.0,0.0,0.9215749502182008,0.9215795993804932,5.6670202752684424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.97509765625,0.0,57.95582580566406,1895.4371337890625,0.0,565.04833984375,0.31272092461586,1.0,0.0,3.0,1.0,0.0
12076680,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.7516850829124451,0.2429646402597427,0.221536174416542,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.8593674898147583,0.3676044344902038,0.3508766591548919,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9990000128746032,0.6395662426948547,0.4060666263103485,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.7438288331031799,0.2348041981458664,0.2257133573293686,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948974609375,0.6399748921394348,0.1486443281173706,0.6842806339263916,286.3983459472656,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.02020263671875,286.4044494628906,1.0,0.4521850645542145,1.0,1.0,0.0,1.0,-2.2669503688812256,2.2669460773468018,4.134212304052198e-06,1.7512229681015017,0.4793302118778229,0.4793302118778229,0.0,114.85833740234376,94.0,11370.017578125,-0.0,1108.489501953125,1.0,283.1499938964844,286.058837890625,288.95513916015625,289.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,19854.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179154872894287,1.0,0.0,0.0,0.9215749502182008,0.9215795993804932,5.6670202752684424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.97509765625,0.0,57.95582580566406,1895.4371337890625,0.0,565.04833984375,0.31272092461586,1.0,0.0,3.0,1.0,0.0
12076740,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.7568903565406799,0.2415775954723358,0.2201161533594131,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.8654053211212158,0.3653576672077179,0.3485774099826813,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9990000128746032,0.638627290725708,0.3949636220932007,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.7482960224151611,0.2328914850950241,0.2237304598093032,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.6435067057609558,0.147237092256546,0.6770491003990173,286.5117492675781,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0224914550781,286.517822265625,1.0,0.444459468126297,1.0,1.0,0.0,1.0,-2.2380831241607666,2.238079071044922,4.029971023555845e-06,1.728829026222229,0.4526542127132416,0.4526542127132416,0.0,109.64583587646484,97.0,10734.7109375,-0.0,1057.840087890625,1.0,283.1499938964844,286.1903991699219,288.9051818847656,289.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,19623.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023738741874695,1.0,0.0,0.0,0.8318046927452087,0.8318091630935669,4.6167485834303086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.22705078125,0.0,48.61434173583984,1895.4371337890625,0.0,514.2576293945312,0.2988859117031097,1.0,0.0,3.0,1.0,0.0
12076800,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.7568903565406799,0.2415775954723358,0.2201161533594131,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.8654053211212158,0.3653576672077179,0.3485774099826813,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9990000128746032,0.638627290725708,0.3949636220932007,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.7482960224151611,0.2328914850950241,0.2237304598093032,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.6435067057609558,0.147237092256546,0.6770491003990173,286.5117492675781,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0224914550781,286.517822265625,1.0,0.444459468126297,1.0,1.0,0.0,1.0,-2.2380831241607666,2.238079071044922,4.029971023555845e-06,1.728829026222229,0.4526542127132416,0.4526542127132416,0.0,109.64583587646484,97.0,10734.7109375,-0.0,1057.840087890625,1.0,283.1499938964844,286.1903991699219,288.9051818847656,289.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,19623.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023738741874695,1.0,0.0,0.0,0.8318046927452087,0.8318091630935669,4.6167485834303086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.22705078125,0.0,48.61434173583984,1895.4371337890625,0.0,514.2576293945312,0.2988859117031097,1.0,0.0,3.0,1.0,0.0
12076860,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.7593342065811157,0.2402807623147964,0.2188456058502197,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.8681474328041077,0.3632049560546875,0.3464371562004089,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.9990000128746032,0.6392468810081482,0.3888362944126129,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.7500358819961548,0.2310259342193603,0.2218662649393081,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.6448156237602234,0.1459574550390243,0.670730471611023,286.6315002441406,288.6324768066406,291.1802673339844,285.9399108886719,291.182861328125,297.0257873535156,286.638427734375,1.0,0.4398545622825622,1.0,1.0,0.0,1.0,-2.216785192489624,2.2167813777923584,3.953629402531078e-06,1.7121061086654663,0.4259031116962433,0.4259031116962433,0.0,106.6626434326172,100.0,10122.728515625,-0.0,1024.4775390625,1.0,283.1499938964844,286.32403564453125,288.84918212890625,289.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19410.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843181371688843,1.0,0.0,0.0,0.749773383140564,0.749777615070343,3.75105564387468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.686767578125,0.0,41.07575607299805,1895.4371337890625,0.0,461.0882873535156,0.2868472635746002,1.0,0.0,3.0,1.0,0.0
12076920,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.7593342065811157,0.2402807623147964,0.2188456058502197,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.8681474328041077,0.3632049560546875,0.3464371562004089,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.9990000128746032,0.6392468810081482,0.3888362944126129,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.7500358819961548,0.2310259342193603,0.2218662649393081,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.6448156237602234,0.1459574550390243,0.670730471611023,286.6315002441406,288.6324768066406,291.1802673339844,285.9399108886719,291.182861328125,297.0257873535156,286.638427734375,1.0,0.4398545622825622,1.0,1.0,0.0,1.0,-2.216785192489624,2.2167813777923584,3.953629402531078e-06,1.7121061086654663,0.4259031116962433,0.4259031116962433,0.0,106.6626434326172,100.0,10122.728515625,-0.0,1024.4775390625,1.0,283.1499938964844,286.32403564453125,288.84918212890625,289.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19410.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843181371688843,1.0,0.0,0.0,0.749773383140564,0.749777615070343,3.75105564387468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.686767578125,0.0,41.07575607299805,1895.4371337890625,0.0,461.0882873535156,0.2868472635746002,1.0,0.0,3.0,1.0,0.0
12076980,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.7592740058898926,0.2390729486942291,0.217717632651329,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.8679105043411255,0.3611524403095245,0.3444536328315735,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9990000128746032,0.6395889520645142,0.3869255483150482,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7493253350257874,0.2292242795228958,0.2201230674982071,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.6440916657447815,0.1447532474994659,0.6651316285133362,286.76080322265625,288.75860595703125,291.0785217285156,285.8977355957031,291.08111572265625,297.0294189453125,286.76812744140625,1.0,0.4372245371341705,1.0,1.0,0.0,1.0,-2.201930046081543,2.2019259929656982,3.900918272847775e-06,1.70048725605011,0.3992786407470703,0.3992786407470703,0.0,105.502685546875,103.0,9536.9013671875,-0.0,1004.9924926757812,1.0,283.1499938964844,286.46246337890625,288.79443359375,289.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,19224.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635890126228332,1.0,0.0,0.0,0.6757772564888,0.6757813096046448,3.0471973389012426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.28662109375,0.0,35.01483917236328,1895.4371337890625,0.0,406.9171447753906,0.2764059603214264,1.0,0.0,3.0,1.0,0.0
12077040,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.7592740058898926,0.2390729486942291,0.217717632651329,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.8679105043411255,0.3611524403095245,0.3444536328315735,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9990000128746032,0.6395889520645142,0.3869255483150482,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7493253350257874,0.2292242795228958,0.2201230674982071,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.6440916657447815,0.1447532474994659,0.6651316285133362,286.76080322265625,288.75860595703125,291.0785217285156,285.8977355957031,291.08111572265625,297.0294189453125,286.76812744140625,1.0,0.4372245371341705,1.0,1.0,0.0,1.0,-2.201930046081543,2.2019259929656982,3.900918272847775e-06,1.70048725605011,0.3992786407470703,0.3992786407470703,0.0,105.502685546875,103.0,9536.9013671875,-0.0,1004.9924926757812,1.0,283.1499938964844,286.46246337890625,288.79443359375,289.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,19224.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635890126228332,1.0,0.0,0.0,0.6757772564888,0.6757813096046448,3.0471973389012426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.28662109375,0.0,35.01483917236328,1895.4371337890625,0.0,406.9171447753906,0.2764059603214264,1.0,0.0,3.0,1.0,0.0
12077100,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.7585757970809937,0.2384984195232391,0.2171971797943115,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8670020699501038,0.3601680099964142,0.3435172140598297,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82867431640625,0.9990000128746032,0.6395053267478943,0.3870845139026642,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.7483197450637817,0.2283434271812439,0.2192891240119934,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231506347656,0.6431763172149658,0.1441652923822403,0.6624908447265625,286.8273010253906,288.8209533691406,291.0282592773437,285.87713623046875,291.03082275390625,297.0311584472656,286.8347473144531,1.0,0.4364780783653259,1.0,1.0,0.0,1.0,-2.1961960792541504,2.1961920261383057,3.880672466038959e-06,1.6960018873214722,0.3860287964344024,0.3860287964344024,0.0,105.39642333984376,103.0,9251.91796875,-0.0,998.809326171875,1.0,283.1499938964844,286.5318908691406,288.76953125,289.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,19142.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525965750217438,1.0,0.0,0.0,0.6416572332382202,0.6416612267494202,2.7472593089328257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.960693359375,0.0,32.437442779541016,1895.4371337890625,0.0,380.8265380859375,0.271706074476242,1.0,0.0,3.0,1.0,0.0
12077160,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.7575286626815796,0.2379406690597534,0.2167009562253952,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.8656830191612244,0.3592082262039184,0.3426143825054168,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.9990000128746032,0.6392213702201843,0.387833297252655,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7469742298126221,0.2274719774723053,0.2184741199016571,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.6419692039489746,0.1435824185609817,0.6599206924438477,286.8946533203125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809875488281,297.0328674316406,286.9022521972656,1.0,0.4360321164131164,1.0,1.0,0.0,1.0,-2.191347599029541,2.1913437843322754,3.863598067255225e-06,1.6922093629837036,0.3728309571743011,0.3728309571743011,0.0,105.54025268554688,106.0,8971.0205078125,-0.0,994.4744873046876,1.0,283.1499938964844,286.60113525390625,288.7465209960937,289.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19059.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414029717445373,1.0,0.0,0.0,0.6092295050621033,0.6092334389686584,2.476596883127513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.23193359375,0.0,30.09616470336914,1895.4371337890625,0.0,355.9242858886719,0.2673505544662475,1.0,0.0,3.0,1.0,0.0
12077220,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.7546340227127075,0.2368691712617874,0.2157700955867767,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.8620976209640503,0.3573458194732666,0.3408891856670379,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9990000128746032,0.6380485892295837,0.3907338976860046,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7435009479522705,0.2257486283779144,0.2168866544961929,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6388829350471497,0.1424256116151809,0.6549308896064758,287.0311584472656,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0360717773437,287.0388488769531,1.0,0.4358573853969574,1.0,1.0,0.0,1.0,-2.183739423751831,2.183735609054565,3.836886662611505e-06,1.6862587928771973,0.346617043018341,0.346617043018341,0.0,106.427001953125,109.0,8421.9990234375,-0.0,990.1618041992188,1.0,283.1499938964844,286.73834228515625,288.70538330078125,289.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18898.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188838005065918,1.0,0.0,0.0,0.5493167042732239,0.5493205785751343,2.0134420353201683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.264892578125,0.0,26.03438377380371,1895.4371337890625,0.0,310.2458801269531,0.2596520483493805,1.0,0.0,3.0,1.0,0.0
12077280,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.7546340227127075,0.2368691712617874,0.2157700955867767,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.8620976209640503,0.3573458194732666,0.3408891856670379,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9990000128746032,0.6380485892295837,0.3907338976860046,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7435009479522705,0.2257486283779144,0.2168866544961929,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6388829350471497,0.1424256116151809,0.6549308896064758,287.0311584472656,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0360717773437,287.0388488769531,1.0,0.4358573853969574,1.0,1.0,0.0,1.0,-2.183739423751831,2.183735609054565,3.836886662611505e-06,1.6862587928771973,0.346617043018341,0.346617043018341,0.0,106.427001953125,109.0,8421.9990234375,-0.0,990.1618041992188,1.0,283.1499938964844,286.73834228515625,288.70538330078125,289.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18898.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188838005065918,1.0,0.0,0.0,0.5493167042732239,0.5493205785751343,2.0134420353201683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.264892578125,0.0,26.03438377380371,1895.4371337890625,0.0,310.2458801269531,0.2596520483493805,1.0,0.0,3.0,1.0,0.0
12077340,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662292480469,0.7509949207305908,0.2358434200286865,0.2149044722318649,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.8576241731643677,0.355538010597229,0.3392428159713745,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689758300781,0.9990000128746032,0.6361103057861328,0.3950381577014923,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.7392933368682861,0.2240371108055114,0.2153360843658447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16314697265625,0.6351661086082458,0.1412714719772339,0.650068998336792,287.16748046875,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0388488769531,287.17510986328125,1.0,0.4364045560359955,1.0,1.0,0.0,1.0,-2.178188800811768,2.178184986114502,3.8174666769918986e-06,1.6819205284118652,0.3206556737422943,0.3206556737422943,0.0,107.92436981201172,112.0,7891.32177734375,-0.0,990.1836547851562,1.0,283.1499938964844,286.8718566894531,288.6692810058594,289.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18754.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966855108737945,1.0,0.0,0.0,0.4956743419170379,0.4956875741481781,1.6394054114243772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.811767578125,0.0,22.6760311126709,1895.4371337890625,0.0,269.896728515625,0.2531835734844208,1.0,0.0,3.0,1.0,0.0
12077400,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662292480469,0.7509949207305908,0.2358434200286865,0.2149044722318649,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1678161621094,0.8576241731643677,0.355538010597229,0.3392428159713745,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689758300781,0.9990000128746032,0.6361103057861328,0.3950381577014923,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.7392933368682861,0.2240371108055114,0.2153360843658447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16314697265625,0.6351661086082458,0.1412714719772339,0.650068998336792,287.16748046875,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0388488769531,287.17510986328125,1.0,0.4364045560359955,1.0,1.0,0.0,1.0,-2.178188800811768,2.178184986114502,3.8174666769918986e-06,1.6819205284118652,0.3206556737422943,0.3206556737422943,0.0,107.92436981201172,112.0,7891.32177734375,-0.0,990.1836547851562,1.0,283.1499938964844,286.8718566894531,288.6692810058594,289.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18754.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966855108737945,1.0,0.0,0.0,0.4956743419170379,0.4956875741481781,1.6394054114243772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.811767578125,0.0,22.6760311126709,1895.4371337890625,0.0,269.896728515625,0.2531835734844208,1.0,0.0,3.0,1.0,0.0
12077460,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29107666015625,0.7472373247146606,0.2349271476268768,0.2141484171152115,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.8530198931694031,0.3539083302021026,0.3377760946750641,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.9990000128746032,0.6337202787399292,0.3998773694038391,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.7350043058395386,0.2224597483873367,0.213923767209053,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879333496094,0.6313835978507996,0.1402015835046768,0.6456385254859924,287.2923583984375,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.0411071777344,287.3001403808594,1.0,0.43736132979393,1.0,1.0,0.0,1.0,-2.1743125915527344,2.1743087768554688,3.803943855018588e-06,1.678895354270935,0.2970165610313415,0.2970165610313415,0.0,109.69789123535156,112.0,7412.80908203125,-0.0,992.8915405273438,1.0,283.1499938964844,286.9906616210937,288.63983154296875,289.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,18564.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768872022628784,1.0,0.0,0.0,0.4504657685756683,0.4642378389835357,1.353994960595628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.5703125,0.0,20.618446350097656,1895.4371337890625,0.0,236.7649841308593,0.2485485076904297,1.0,0.0,3.0,1.0,0.0
12077520,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021240234375,0.7468982338905334,0.2348488718271255,0.2140842378139495,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3037109375,0.8526049256324768,0.3537684082984924,0.3376505076885223,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.304931640625,0.9990000128746032,0.6334882378578186,0.400329053401947,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.7346178889274597,0.2223224341869354,0.2138012498617172,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2989501953125,0.6310425996780396,0.140108048915863,0.6452534794807434,287.30340576171875,289.2389221191406,290.6911926269531,285.7445678710937,290.6935729980469,297.04132080078125,287.3111877441406,1.0,0.4374606311321258,1.0,1.0,0.0,1.0,-2.1740176677703857,2.17401385307312,3.8029156712582335e-06,1.6786651611328125,0.2949764132499695,0.2949764132499695,0.0,109.86652374267578,100.0,7371.25537109375,-0.0,993.2216186523438,1.0,283.1499938964844,287.0009155273437,288.6375427246094,289.1855163574219,293.1499938964844,293.1499938964844,283.1499938964844,18539.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375216543674469,1.0,0.0,0.0,0.4466599524021148,0.4635998010635376,1.3312128288589521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.211669921875,0.0,20.538293838500977,1895.4371337890625,0.0,234.0612945556641,0.2482473105192184,1.0,0.0,3.0,1.0,0.0
12077580,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.7481667995452881,0.2338686138391494,0.2131491899490356,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.8538930416107178,0.3520220518112182,0.3359460830688476,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.9990000128746032,0.6312879920005798,0.3964598774909973,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.7350194454193115,0.2205846011638641,0.2121095806360244,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.6312420964241028,0.1389166116714477,0.639662504196167,287.4330749511719,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0431823730469,287.4398193359375,1.0,0.4334401786327362,1.0,1.0,0.0,1.0,-2.1574668884277344,2.157463312149048,3.7458071346918574e-06,1.665951132774353,0.2695399522781372,0.2695399522781372,0.0,107.89259338378906,103.0,6849.53515625,-0.0,969.5508422851562,1.0,283.1499938964844,287.1249389648437,288.6095886230469,289.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18284.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549375534057617,1.0,0.0,0.0,0.4022707939147949,0.4685463309288025,1.0797681859742171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.928955078125,0.0,20.22438240051269,1895.4371337890625,0.0,202.01768493652344,0.2456220388412475,1.0,0.0,3.0,1.0,0.0
12077640,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.7481667995452881,0.2338686138391494,0.2131491899490356,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.8538930416107178,0.3520220518112182,0.3359460830688476,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.9990000128746032,0.6312879920005798,0.3964598774909973,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.7350194454193115,0.2205846011638641,0.2121095806360244,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.6312420964241028,0.1389166116714477,0.639662504196167,287.4330749511719,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0431823730469,287.4398193359375,1.0,0.4334401786327362,1.0,1.0,0.0,1.0,-2.1574668884277344,2.157463312149048,3.7458071346918574e-06,1.665951132774353,0.2695399522781372,0.2695399522781372,0.0,107.89259338378906,103.0,6849.53515625,-0.0,969.5508422851562,1.0,283.1499938964844,287.1249389648437,288.6095886230469,289.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18284.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549375534057617,1.0,0.0,0.0,0.4022707939147949,0.4685463309288025,1.0797681859742171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.928955078125,0.0,20.22438240051269,1895.4371337890625,0.0,202.01768493652344,0.2456220388412475,1.0,0.0,3.0,1.0,0.0
12077700,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49102783203125,0.7483117580413818,0.2333818823099136,0.2126969248056411,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.8539609909057617,0.351153701543808,0.3351116180419922,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.9990000128746032,0.6307525634765625,0.3953782320022583,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49078369140625,0.7347411513328552,0.2197149693965912,0.2112719118595123,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4882507324219,0.6309342384338379,0.1383275985717773,0.6369242072105408,287.4921264648437,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.0439758300781,287.4988098144531,1.0,0.4323132932186126,1.0,1.0,0.0,1.0,-2.150319814682007,2.1503162384033203,3.7210220398264937e-06,1.6602977514266968,0.2568272948265075,0.2568272948265075,0.0,107.26817321777344,103.0,6603.048828125,-0.0,960.267333984375,1.0,283.1499938964844,287.1813659667969,288.5964660644531,289.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,18213.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430183231830597,1.0,0.0,0.0,0.3823083341121673,0.4724301695823669,9.76308722755448e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2008.037109375,0.0,20.207313537597656,1895.4371337890625,0.0,183.59378051757807,0.2447928488254547,1.0,0.0,3.0,1.0,0.0
12077760,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.7478396892547607,0.2328891158103943,0.2122582793235778,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.8533060550689697,0.3502818048000335,0.3342931270599365,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516357421875,0.9990000128746032,0.630198061466217,0.3953452110290527,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.7338748574256897,0.2188397049903869,0.2104488611221313,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465393066406,0.6301315426826477,0.1377391666173935,0.6342849731445312,287.5503234863281,289.4591369628906,290.5135803222656,285.6802978515625,290.5158386230469,297.04473876953125,287.556884765625,1.0,0.4315250813961029,1.0,1.0,0.0,1.0,-2.1446104049682617,2.144606590270996,3.7013778637629e-06,1.6558377742767334,0.2441488653421402,0.2441488653421402,0.0,107.0943603515625,106.0,6367.83984375,-0.0,954.0745849609376,1.0,283.1499938964844,287.23553466796875,288.5865173339844,289.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18170.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301443457603454,1.0,0.0,0.0,0.3636284172534942,0.4754489958286285,8.893746183957774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.1861572265625,0.0,20.187679290771484,1895.4371337890625,0.0,163.7499542236328,0.2441180199384689,1.0,0.0,3.0,1.0,0.0
12077820,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.745819091796875,0.2318748980760574,0.2113848775625229,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.8507490158081055,0.3485172986984253,0.332667589187622,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.9990000128746032,0.62872314453125,0.3970880508422851,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.7311102747917175,0.2170570790767669,0.2088050991296768,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581726074219,0.6276487112045288,0.1365443766117096,0.6290881633758545,287.66180419921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0460205078125,287.6679992675781,1.0,0.4308242499828338,1.0,1.0,0.0,1.0,-2.135484218597412,2.1354806423187256,3.670106480058166e-06,1.6487163305282593,0.2188539505004882,0.2188539505004882,0.0,107.51486206054688,94.0,5923.78173828125,-0.0,946.7727661132812,1.0,283.1499938964844,287.33984375,288.5780334472656,289.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18128.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035069406032562,1.0,0.0,0.0,0.3293762803077698,0.479154884815216,7.550633895903047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.42919921875,0.0,20.11172676086425,1895.4371337890625,0.0,121.80209350585938,0.2430118918418884,1.0,0.0,3.0,1.0,0.0
12077880,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.745819091796875,0.2318748980760574,0.2113848775625229,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.8507490158081055,0.3485172986984253,0.332667589187622,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.9990000128746032,0.62872314453125,0.3970880508422851,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.7311102747917175,0.2170570790767669,0.2088050991296768,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581726074219,0.6276487112045288,0.1365443766117096,0.6290881633758545,287.66180419921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0460205078125,287.6679992675781,1.0,0.4308242499828338,1.0,1.0,0.0,1.0,-2.135484218597412,2.1354806423187256,3.670106480058166e-06,1.6487163305282593,0.2188539505004882,0.2188539505004882,0.0,107.51486206054688,94.0,5923.78173828125,-0.0,946.7727661132812,1.0,283.1499938964844,287.33984375,288.5780334472656,289.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18128.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035069406032562,1.0,0.0,0.0,0.3293762803077698,0.479154884815216,7.550633895903047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.42919921875,0.0,20.11172676086425,1895.4371337890625,0.0,121.80209350585938,0.2430118918418884,1.0,0.0,3.0,1.0,0.0
12077940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75933837890625,0.7484288215637207,0.2307925969362259,0.2103433161973953,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604064941406,0.8536513447761536,0.3466881513595581,0.3308714032173157,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.9990000128746032,0.6274904012680054,0.3908113837242126,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591247558594,0.732719361782074,0.2151966243982315,0.2069755941629409,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.6288955807685852,0.1352898925542831,0.6230863332748413,287.7601623535156,289.6619873046875,290.3500061035156,285.6266174316406,290.3520812988281,297.0466003417969,287.7652587890625,1.0,0.4255351424217224,1.0,1.0,0.0,1.0,-2.115144729614258,2.115141153335572,3.6012386317452183e-06,1.633039116859436,0.1935084164142608,0.1935084164142608,0.0,104.533203125,97.0,5498.76904296875,-0.0,916.5465087890624,1.0,283.1499938964844,287.43951416015625,288.6502685546875,289.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18109.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888130843639374,1.0,0.0,0.0,0.2984464764595032,0.4810566306114197,6.542442587686992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.6385498046875,0.0,20.00528335571289,1895.4371337890625,0.0,69.14189147949219,0.2420781403779983,1.0,0.0,3.0,1.0,0.0
12078000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75933837890625,0.7484288215637207,0.2307925969362259,0.2103433161973953,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604064941406,0.8536513447761536,0.3466881513595581,0.3308714032173157,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.9990000128746032,0.6274904012680054,0.3908113837242126,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591247558594,0.732719361782074,0.2151966243982315,0.2069755941629409,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571105957031,0.6288955807685852,0.1352898925542831,0.6230863332748413,287.7601623535156,289.6619873046875,290.3500061035156,285.6266174316406,290.3520812988281,297.0466003417969,287.7652587890625,1.0,0.4255351424217224,1.0,1.0,0.0,1.0,-2.115144729614258,2.115141153335572,3.6012386317452183e-06,1.633039116859436,0.1935084164142608,0.1935084164142608,0.0,104.533203125,97.0,5498.76904296875,-0.0,916.5465087890624,1.0,283.1499938964844,287.43951416015625,288.6502685546875,289.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,18109.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888130843639374,1.0,0.0,0.0,0.2984464764595032,0.4810566306114197,6.542442587686992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.6385498046875,0.0,20.00528335571289,1895.4371337890625,0.0,69.14189147949219,0.2420781403779983,1.0,0.0,3.0,1.0,0.0
12078060,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84783935546875,0.7491635084152222,0.2298254817724228,0.2093869745731353,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.848876953125,0.8543330430984497,0.3449751734733581,0.3291634917259216,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84967041015625,0.9990000128746032,0.6272789835929871,0.3878405690193176,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.7325401902198792,0.2134627401828766,0.2052393853664398,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.6286764740943909,0.1341961622238159,0.61766117811203,287.8486328125,289.7583923339844,290.27227783203125,285.603271484375,290.2743530273437,297.0486755371094,287.8537292480469,1.0,0.4227060079574585,1.0,1.0,0.0,1.0,-2.0997653007507324,2.099761724472046,3.549248958734097e-06,1.620944261550903,0.1679925918579101,0.1679925918579101,0.0,102.97303009033205,100.0,5106.25,-0.0,896.520751953125,1.0,283.1499938964844,287.5351257324219,288.7046203613281,289.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,18096.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894293963909149,1.0,0.0,0.0,0.2702293694019317,0.4822203814983368,5.7353202187471206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.6968994140625,0.0,19.89396095275879,1895.4371337890625,0.0,72.9465103149414,0.241255521774292,1.0,0.0,3.0,1.0,0.0
12078120,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84783935546875,0.7491635084152222,0.2298254817724228,0.2093869745731353,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.848876953125,0.8543330430984497,0.3449751734733581,0.3291634917259216,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84967041015625,0.9990000128746032,0.6272789835929871,0.3878405690193176,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.7325401902198792,0.2134627401828766,0.2052393853664398,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.6286764740943909,0.1341961622238159,0.61766117811203,287.8486328125,289.7583923339844,290.27227783203125,285.603271484375,290.2743530273437,297.0486755371094,287.8537292480469,1.0,0.4227060079574585,1.0,1.0,0.0,1.0,-2.0997653007507324,2.099761724472046,3.549248958734097e-06,1.620944261550903,0.1679925918579101,0.1679925918579101,0.0,102.97303009033205,100.0,5106.25,-0.0,896.520751953125,1.0,283.1499938964844,287.5351257324219,288.7046203613281,289.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,18096.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894293963909149,1.0,0.0,0.0,0.2702293694019317,0.4822203814983368,5.7353202187471206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.6968994140625,0.0,19.89396095275879,1895.4371337890625,0.0,72.9465103149414,0.241255521774292,1.0,0.0,3.0,1.0,0.0
12078180,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330444335937,0.7483461499214172,0.229028046131134,0.208643153309822,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340209960937,0.8531317114830017,0.3434548079967499,0.3276956081390381,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.9990000128746032,0.626843273639679,0.387786865234375,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9328308105469,0.7309333086013794,0.2119300812482834,0.2037539780139923,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.6274139285087585,0.1333478093147277,0.6136186122894287,287.9338073730469,289.8544006347656,290.1948547363281,285.5809936523437,290.1969299316406,297.05303955078125,287.9386291503906,1.0,0.4214334785938263,1.0,1.0,0.0,1.0,-2.0904018878936768,2.0903983116149902,3.5178620692022378e-06,1.6136221885681152,0.1423172503709793,0.1423172503709793,0.0,102.69597625732422,103.0,4742.87646484375,-0.0,886.8464965820312,1.0,283.1499938964844,287.6333312988281,288.70330810546875,289.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18084.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883349955081939,1.0,0.0,0.0,0.2445074617862701,0.4831646978855133,5.065658115199767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.0731201171875,0.0,19.7932357788086,1895.4371337890625,0.0,66.21866607666016,0.2405321896076202,1.0,0.0,3.0,1.0,0.0
