time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078240,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330444335937,0.7483461499214172,0.229028046131134,0.208643153309822,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340209960937,0.8531317114830017,0.3434548079967499,0.3276956081390381,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.9990000128746032,0.626843273639679,0.387786865234375,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9328308105469,0.7309333086013794,0.2119300812482834,0.2037539780139923,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.6274139285087585,0.1333478093147277,0.6136186122894287,287.9338073730469,289.8544006347656,290.1948547363281,285.5809936523437,290.1969299316406,297.05303955078125,287.9386291503906,1.0,0.4214334785938263,1.0,1.0,0.0,1.0,-2.0904018878936768,2.0903983116149902,3.5178620692022378e-06,1.6136221885681152,0.1423172503709793,0.1423172503709793,0.0,102.69597625732422,103.0,4742.87646484375,-0.0,886.8464965820312,1.0,283.1499938964844,287.6333312988281,288.70330810546875,289.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,18084.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883349955081939,1.0,0.0,0.0,0.2445074617862701,0.4831646978855133,5.065658115199767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.0731201171875,0.0,19.7932357788086,1895.4371337890625,0.0,66.21866607666016,0.2405321896076202,1.0,0.0,3.0,1.0,0.0
12078300,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736633300781,0.7475048899650574,0.228658378124237,0.2083161026239395,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.974609375,0.8520179390907288,0.3427342474460602,0.3270186483860016,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.975341796875,0.9990000128746032,0.6264151930809021,0.3885489702224731,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97344970703125,0.729734480381012,0.2112037390470504,0.2030696123838424,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.626495361328125,0.1329813152551651,0.6119530200958252,287.97442626953125,289.9022521972656,290.15625,285.5702209472656,290.1583251953125,297.0555114746094,287.9790954589844,1.0,0.4212595522403717,1.0,1.0,0.0,1.0,-2.087287664413452,2.0872840881347656,3.507461315166438e-06,1.611189842224121,0.1293920129537582,0.1293920129537582,0.0,102.90084838867188,103.0,4570.5,-0.0,884.7008666992188,1.0,283.1499938964844,287.68365478515625,288.7012939453125,289.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18079.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287353903055191,1.0,0.0,0.0,0.2324957847595214,0.4836075007915497,4.769706851703859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1378.1441650390625,0.0,19.74808692932129,1895.4371337890625,0.0,60.31388473510742,0.2402047514915466,1.0,0.0,3.0,1.0,0.0
12078360,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0128173828125,0.7464216947555542,0.2282976806163787,0.208006352186203,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137023925781,0.8506219387054443,0.3420290648937225,0.326366126537323,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0144348144531,0.9990000128746032,0.6258163452148438,0.389746755361557,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.7283108830451965,0.2104914337396621,0.2024090886116027,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0108642578125,0.6254103779792786,0.1326407194137573,0.6104540228843689,288.0135192871094,289.95001220703125,290.11773681640625,285.5596618652344,290.11981201171875,297.0580444335937,288.0180053710937,1.0,0.4213328659534454,1.0,1.0,0.0,1.0,-2.0849759578704834,2.084972381591797,3.4997549391846405e-06,1.609386682510376,0.1163944602012634,0.1163944602012634,0.0,103.2946319580078,106.0,4403.787109375,-0.0,883.9693603515625,1.0,283.1499938964844,287.7347106933594,288.7005310058594,289.0216979980469,293.1499938964844,293.1499938964844,283.1499938964844,18074.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863565385341644,1.0,0.0,0.0,0.2210100293159485,0.4840458929538727,4.495074090726803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1325.05712890625,0.0,19.70658493041992,1895.4371337890625,0.0,54.45611953735352,0.2398982942104339,1.0,0.0,3.0,1.0,0.0
12078420,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.7447795867919922,0.2278510928153991,0.2076335251331329,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604248046875,0.8485440015792847,0.3411590158939361,0.3255727291107178,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06109619140625,0.9990000128746032,0.6248139142990112,0.3917656242847442,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.059326171875,0.726255476474762,0.2096092849969864,0.2016032338142395,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.6238476037979126,0.1322401762008667,0.6087514758110046,288.0602111816406,290.0097045898437,290.069580078125,285.5467834472656,290.0716552734375,297.06121826171875,288.0644836425781,1.0,0.4217134416103363,1.0,1.0,0.0,1.0,-2.082986354827881,2.0829827785491943,3.493136091492488e-06,1.607838749885559,0.1000000014901161,0.1000000014901161,0.0,104.01361083984376,106.0,4202.43603515625,-0.0,884.6888427734375,1.0,283.1499938964844,287.7995300292969,288.7005310058594,289.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18068.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851669788360595,1.0,0.0,0.0,0.2073264718055725,0.4845970273017883,4.1772847403365185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1260.94970703125,0.0,19.659631729125977,1895.4371337890625,0.0,47.66974258422852,0.2395419627428054,1.0,0.0,3.0,1.0,0.0
12078480,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.7436680197715759,0.2275846153497696,0.2074157744646072,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870666503906,0.8471534252166748,0.3406434953212738,0.3251079022884369,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877380371094,0.9990000128746032,0.6240770220756531,0.3932133615016937,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08599853515625,0.7248985171318054,0.2090846002101898,0.2011292725801468,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0844116210937,0.6228164434432983,0.1320110112428665,0.6078068017959595,288.0868835449219,290.0452575683594,290.0409240722656,285.53924560546875,290.04296875,297.0631408691406,288.09100341796875,1.0,0.4220733344554901,1.0,1.0,0.0,1.0,-2.082200765609741,2.082197427749634,3.490529479677207e-06,1.6072304248809814,0.0901394486427307,0.0901394486427307,0.0,104.54913330078124,109.0,4085.841552734375,-0.0,885.8649291992188,1.0,283.1499938964844,287.8386535644531,288.70074462890625,288.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18065.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284489244222641,1.0,0.0,0.0,0.1995076835155487,0.4849230945110321,3.99980448761994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1223.837646484375,0.0,19.633956909179688,1895.4371337890625,0.0,43.90058135986328,0.2393428236246109,1.0,0.0,3.0,1.0,0.0
12078540,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15313720703125,0.7403315305709839,0.2268638461828231,0.2068394720554351,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.8430261015892029,0.339270144701004,0.3238835632801056,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.9990000128746032,0.6216258406639099,0.3977860808372497,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529235839844,0.7208789587020874,0.2076773345470428,0.1998727470636367,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.6197586059570312,0.1314179748296737,0.6054478883743286,288.1537475585937,290.14013671875,289.9643859863281,285.51959228515625,289.9664611816406,297.0683288574219,288.1575012207031,1.0,0.4234122931957245,1.0,1.0,0.0,1.0,-2.0811870098114014,2.081183433532715,3.487183448669384e-06,1.606456279754639,0.0634708777070045,0.0634708777070045,0.0,106.29403686523438,97.0,3786.37548828125,-0.0,891.1163330078125,1.0,283.1499938964844,287.9443664550781,288.7012634277344,288.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18057.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827450335025787,1.0,0.0,0.0,0.1798056215047836,0.4858131110668182,3.56414853186493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.4453125,0.0,19.573930740356445,1895.4371337890625,0.0,34.52155303955078,0.2388551831245422,1.0,0.0,3.0,1.0,0.0
12078600,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15313720703125,0.7403315305709839,0.2268638461828231,0.2068394720554351,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.8430261015892029,0.339270144701004,0.3238835632801056,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.9990000128746032,0.6216258406639099,0.3977860808372497,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529235839844,0.7208789587020874,0.2076773345470428,0.1998727470636367,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.6197586059570312,0.1314179748296737,0.6054478883743286,288.1537475585937,290.14013671875,289.9643859863281,285.51959228515625,289.9664611816406,297.0683288574219,288.1575012207031,1.0,0.4234122931957245,1.0,1.0,0.0,1.0,-2.0811870098114014,2.081183433532715,3.487183448669384e-06,1.606456279754639,0.0634708777070045,0.0634708777070045,0.0,106.29403686523438,97.0,3786.37548828125,-0.0,891.1163330078125,1.0,283.1499938964844,287.9443664550781,288.7012634277344,288.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18057.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827450335025787,1.0,0.0,0.0,0.1798056215047836,0.4858131110668182,3.56414853186493e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.4453125,0.0,19.573930740356445,1895.4371337890625,0.0,34.52155303955078,0.2388551831245422,1.0,0.0,3.0,1.0,0.0
12078660,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.7420854568481445,0.226105198264122,0.2061066180467605,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.8448668718338013,0.3378728330135345,0.3225111663341522,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2101745605469,0.9990000128746032,0.6194111108779907,0.3933901190757751,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089538574219,0.7217893004417419,0.2062470316886901,0.1984608322381973,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.6209843754768372,0.1308219283819198,0.6024640202522278,288.2095642089844,290.2346496582031,289.88818359375,285.5007019042969,289.8902587890625,297.0726928710937,288.2123718261719,1.0,0.4197158813476562,1.0,1.0,0.0,1.0,-2.068113088607788,2.0681097507476807,3.4441488878655946e-06,1.596443772315979,0.0362291224300861,0.0362291224300861,0.0,104.24343872070312,85.0,3496.49169921875,-0.0,871.873046875,1.0,283.1499938964844,288.0502319335937,288.7015075683594,288.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18050.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810516655445099,1.0,0.0,0.0,0.1617020368576049,0.486680805683136,3.1764380015175675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.820556640625,0.0,19.52348899841309,1895.4371337890625,0.0,25.878395080566406,0.2384247481822967,1.0,0.0,3.0,1.0,0.0
12078720,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.7420854568481445,0.226105198264122,0.2061066180467605,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2096862792969,0.8448668718338013,0.3378728330135345,0.3225111663341522,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2101745605469,0.9990000128746032,0.6194111108779907,0.3933901190757751,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089538574219,0.7217893004417419,0.2062470316886901,0.1984608322381973,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.6209843754768372,0.1308219283819198,0.6024640202522278,288.2095642089844,290.2346496582031,289.88818359375,285.5007019042969,289.8902587890625,297.0726928710937,288.2123718261719,1.0,0.4197158813476562,1.0,1.0,0.0,1.0,-2.068113088607788,2.0681097507476807,3.4441488878655946e-06,1.596443772315979,0.0362291224300861,0.0362291224300861,0.0,104.24343872070312,85.0,3496.49169921875,-0.0,871.873046875,1.0,283.1499938964844,288.0502319335937,288.7015075683594,288.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18050.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810516655445099,1.0,0.0,0.0,0.1617020368576049,0.486680805683136,3.1764380015175675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.820556640625,0.0,19.52348899841309,1895.4371337890625,0.0,25.878395080566406,0.2384247481822967,1.0,0.0,3.0,1.0,0.0
12078780,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.7481046915054321,0.2253121584653854,0.2052406072616577,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.8516908884048462,0.3364382684230804,0.3209986388683319,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.9990000128746032,0.6190379858016968,0.3818492591381073,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7267535924911499,0.2048129886388778,0.1969367265701294,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519226074219,0.6257318258285522,0.1302576065063476,0.5990648865699768,288.2535095214844,290.32879638671875,289.8122863769531,285.482421875,289.8143615722656,297.0767822265625,288.2571716308594,1.0,0.4126673936843872,1.0,1.0,0.0,1.0,-2.0454885959625244,2.045485258102417,3.369986643519951e-06,1.5788747072219849,0.0082293208688497,0.0082293208688497,0.0,99.2583465576172,88.0,3177.254150390625,-0.0,834.078857421875,1.0,283.1499938964844,288.1531066894531,288.7014465332031,288.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18125.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793497741222381,1.0,0.0,0.0,0.1385376304388046,0.4817692339420318,2.6947792886033994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.0405883789062,0.0,19.282155990600582,1895.4371337890625,0.0,17.764446258544922,0.2377912104129791,1.0,0.0,3.0,1.0,0.0
12078840,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.7481046915054321,0.2253121584653854,0.2052406072616577,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.8516908884048462,0.3364382684230804,0.3209986388683319,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.9990000128746032,0.6190379858016968,0.3818492591381073,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7267535924911499,0.2048129886388778,0.1969367265701294,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519226074219,0.6257318258285522,0.1302576065063476,0.5990648865699768,288.2535095214844,290.32879638671875,289.8122863769531,285.482421875,289.8143615722656,297.0767822265625,288.2571716308594,1.0,0.4126673936843872,1.0,1.0,0.0,1.0,-2.0454885959625244,2.045485258102417,3.369986643519951e-06,1.5788747072219849,0.0082293208688497,0.0082293208688497,0.0,99.2583465576172,88.0,3177.254150390625,-0.0,834.078857421875,1.0,283.1499938964844,288.1531066894531,288.7014465332031,288.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18125.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793497741222381,1.0,0.0,0.0,0.1385376304388046,0.4817692339420318,2.6947792886033994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.0405883789062,0.0,19.282155990600582,1895.4371337890625,0.0,17.764446258544922,0.2377912104129791,1.0,0.0,3.0,1.0,0.0
12078900,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.7502673864364624,0.2251172512769699,0.2048734873533249,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515686035156,0.8540905714035034,0.3359198272228241,0.3203100562095642,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579772949219,0.9990000128746032,0.6198432445526123,0.3777384757995605,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410400390625,0.7283805012702942,0.2042291164398193,0.1962335407733917,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4266967773437,0.6274048089981079,0.1300886422395706,0.5976905822753906,288.4496459960937,290.3757019042969,289.7744445800781,285.4734802246094,289.7765197753906,297.0795288085937,288.4922790527344,1.0,0.4104062616825104,1.0,1.0,0.0,1.0,-2.0367798805236816,2.036776542663574,3.341469209772185e-06,1.571979284286499,5.551115123125783e-17,5.551115123125783e-17,0.0,97.49454498291016,88.0,2343.5390625,-0.0,820.2719116210938,1.0,283.1499938964844,288.208740234375,288.6727600097656,288.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18759.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748387455940246,1.0,0.0,0.0,0.0019285310991108,0.4063664078712463,3.6570833167326455e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,138.5325164794922,0.0,16.12261962890625,1895.4371337890625,0.0,2.1255178451538086,0.2336040586233139,1.0,0.0,3.0,1.0,0.0
12078960,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836608886719,0.7525515556335449,0.2257031202316284,0.2049967646598816,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909240722656,0.8564044833183289,0.3361796438694,0.3201327621936798,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963562011719,0.9990000128746032,0.6221102476119995,0.374409407377243,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813720703125,0.7299506664276123,0.2041547149419784,0.1958679854869842,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.6290756464004517,0.1302795261144638,0.5974830389022827,288.7891845703125,290.42254638671875,289.7366638183594,285.4646911621094,289.73876953125,297.085693359375,288.82476806640625,1.0,0.4087722301483154,1.0,1.0,0.0019949644338339,1.0,-2.032022476196289,2.032018184661865,4.19996831624303e-06,1.5682028532028198,5.551115123125783e-17,5.551115123125783e-17,0.0,96.1402587890625,91.0,1653.847412109375,-0.0,811.42236328125,1.0,283.14947509765625,288.2091979980469,288.5403137207031,288.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18226.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519038319587707,1.0,0.0,0.0,1.6239016986219212e-05,0.4494954347610473,3.079398715188919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.741258442401886,0.0,17.4559326171875,1895.4371337890625,0.0,0.0,0.2332863956689834,1.0,0.0,3.0,1.0,0.0
12079020,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060852050781,0.758409857749939,0.2279754728078842,0.2067148387432098,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.8618680834770203,0.3378688097000122,0.3213629126548767,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118530273437,0.9990000128746032,0.6288700103759766,0.3686491250991821,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.733872652053833,0.2048558294773101,0.1962361633777618,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19842529296875,0.6332888007164001,0.1313244402408599,0.600964367389679,289.2085876464844,290.5158996582031,289.661376953125,285.44744873046875,289.6634521484375,297.1145324707031,289.2251281738281,1.0,0.4073178768157959,1.0,1.0,0.0059848930686712,1.0,-2.0332603454589844,2.033253669738769,6.867415322631132e-06,1.5691041946411133,5.551115123125783e-17,5.551115123125783e-17,0.0,94.07412719726562,94.0,807.178955078125,-0.0,805.3505859375,1.0,283.1493225097656,288.2091369628906,288.2373046875,288.3152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17947.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1569003313779831,1.0,0.0,0.0,1.5939025615807623e-05,0.4790666103363037,3.022511440350234e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247342079877853,0.0,18.42621803283692,1895.4371337890625,0.0,0.0,0.2336466014385223,1.0,0.0,3.0,1.0,0.0
12079080,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060852050781,0.758409857749939,0.2279754728078842,0.2067148387432098,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.8618680834770203,0.3378688097000122,0.3213629126548767,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118530273437,0.9990000128746032,0.6288700103759766,0.3686491250991821,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049560546875,0.733872652053833,0.2048558294773101,0.1962361633777618,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19842529296875,0.6332888007164001,0.1313244402408599,0.600964367389679,289.2085876464844,290.5158996582031,289.661376953125,285.44744873046875,289.6634521484375,297.1145324707031,289.2251281738281,1.0,0.4073178768157959,1.0,1.0,0.0059848930686712,1.0,-2.0332603454589844,2.033253669738769,6.867415322631132e-06,1.5691041946411133,5.551115123125783e-17,5.551115123125783e-17,0.0,94.07412719726562,94.0,807.178955078125,-0.0,805.3505859375,1.0,283.1493225097656,288.2091369628906,288.2373046875,288.3152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17947.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1569003313779831,1.0,0.0,0.0,1.5939025615807623e-05,0.4790666103363037,3.022511440350234e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247342079877853,0.0,18.42621803283692,1895.4371337890625,0.0,0.0,0.2336466014385223,1.0,0.0,3.0,1.0,0.0
12079140,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905944824219,0.7625771164894104,0.2299948781728744,0.2086215615272522,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918762207031,0.865382969379425,0.339437872171402,0.3229111731052398,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927917480469,0.9990000128746032,0.6349778175354004,0.3659102618694305,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.7363694310188293,0.2055735439062118,0.1969296485185623,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.6364796161651611,0.1324976235628128,0.6060870289802551,289.3915405273437,290.6089172363281,289.5863647460937,285.4306030273437,289.5884704589844,297.149658203125,289.39794921875,1.0,0.4077154994010925,1.0,1.0,0.0099748214706778,1.0,-2.0411031246185303,2.0410919189453125,1.117694228014443e-05,1.5752307176589966,5.551115123125783e-17,5.551115123125783e-17,0.0,93.2963409423828,97.0,366.8967895507813,-0.0,809.484130859375,1.0,283.1492004394531,288.2090759277344,287.9631042480469,288.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,17922.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0070556825958192,1.0,0.0,0.0,1.5916866686893627e-05,0.4918307065963745,3.0183096148307664e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267688423395156,0.0,18.93643951416016,1895.4371337890625,0.0,0.0,0.2343340218067169,1.0,0.0,3.0,1.0,0.0
12079200,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905944824219,0.7625771164894104,0.2299948781728744,0.2086215615272522,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918762207031,0.865382969379425,0.339437872171402,0.3229111731052398,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927917480469,0.9990000128746032,0.6349778175354004,0.3659102618694305,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.7363694310188293,0.2055735439062118,0.1969296485185623,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.6364796161651611,0.1324976235628128,0.6060870289802551,289.3915405273437,290.6089172363281,289.5863647460937,285.4306030273437,289.5884704589844,297.149658203125,289.39794921875,1.0,0.4077154994010925,1.0,1.0,0.0099748214706778,1.0,-2.0411031246185303,2.0410919189453125,1.117694228014443e-05,1.5752307176589966,5.551115123125783e-17,5.551115123125783e-17,0.0,93.2963409423828,97.0,366.8967895507813,-0.0,809.484130859375,1.0,283.1492004394531,288.2090759277344,287.9631042480469,288.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,17922.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0070556825958192,1.0,0.0,0.0,1.5916866686893627e-05,0.4918307065963745,3.0183096148307664e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267688423395156,0.0,18.93643951416016,1895.4371337890625,0.0,0.0,0.2343340218067169,1.0,0.0,3.0,1.0,0.0
12079260,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.7636606693267822,0.2311784327030182,0.2098892778158188,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.8657358884811401,0.3402522206306457,0.323880523443222,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508972167969,0.9990000128746032,0.6388862133026123,0.3665597140789032,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.7363965511322021,0.2058278322219848,0.1973026543855667,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44976806640625,0.6376317143440247,0.1334250569343567,0.6106368899345398,289.4506530761719,290.7015380859375,289.5116577148437,285.4140930175781,289.5174865722656,297.1721496582031,289.4519958496094,1.0,0.409332811832428,1.0,1.0,0.0559115223586559,1.0,-2.0504817962646484,2.049357891082764,0.0011239659506827,1.5814805030822754,5.551115123125783e-17,5.551115123125783e-17,0.0,93.7793426513672,100.0,140.34181213378906,-0.0,819.3866577148438,1.0,283.1490783691406,288.20904541015625,287.7153625488281,287.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17948.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940064258757047e-05,0.4969948232173919,3.022708494095083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267481744289398,0.0,19.18037986755371,1895.4371337890625,0.0,0.0,0.2348069250583648,1.0,0.0,3.0,1.0,0.0
12079320,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.7636606693267822,0.2311784327030182,0.2098892778158188,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.8657358884811401,0.3402522206306457,0.323880523443222,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508972167969,0.9990000128746032,0.6388862133026123,0.3665597140789032,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.7363965511322021,0.2058278322219848,0.1973026543855667,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44976806640625,0.6376317143440247,0.1334250569343567,0.6106368899345398,289.4506530761719,290.7015380859375,289.5116577148437,285.4140930175781,289.5174865722656,297.1721496582031,289.4519958496094,1.0,0.409332811832428,1.0,1.0,0.0559115223586559,1.0,-2.0504817962646484,2.049357891082764,0.0011239659506827,1.5814805030822754,5.551115123125783e-17,5.551115123125783e-17,0.0,93.7793426513672,100.0,140.34181213378906,-0.0,819.3866577148438,1.0,283.1490783691406,288.20904541015625,287.7153625488281,287.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17948.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5940064258757047e-05,0.4969948232173919,3.022708494095083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267481744289398,0.0,19.18037986755371,1895.4371337890625,0.0,0.0,0.2348069250583648,1.0,0.0,3.0,1.0,0.0
12079380,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.7620151042938232,0.2316241860389709,0.210478588938713,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.8633167743682861,0.3403530716896057,0.3241724967956543,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761047363281,0.9990000128746032,0.6407929062843323,0.3699911832809448,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.7342062592506409,0.205600619316101,0.1972406953573227,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.6368292570114136,0.1340241134166717,0.6139105558395386,289.47540283203125,290.7937927246094,289.4372863769531,285.3978271484375,289.5430908203125,297.1794738769531,289.47955322265625,1.0,0.4116853475570678,1.0,1.0,0.1018482223153114,1.0,-2.059519052505493,2.030023097991944,0.029495807364583,1.5603421926498413,5.551115123125783e-17,5.551115123125783e-17,0.0,95.245361328125,103.0,75.05609130859375,-0.0,832.4216918945312,1.0,283.14892578125,288.208984375,287.4911499023437,287.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17972.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5961479221004993e-05,0.4989711046218872,3.026769373332128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258937269449234,0.0,19.28847312927246,1895.4371337890625,0.0,0.0,0.235062375664711,1.0,0.0,3.0,1.0,0.0
12079440,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.7620151042938232,0.2316241860389709,0.210478588938713,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.8633167743682861,0.3403530716896057,0.3241724967956543,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761047363281,0.9990000128746032,0.6407929062843323,0.3699911832809448,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.7342062592506409,0.205600619316101,0.1972406953573227,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.6368292570114136,0.1340241134166717,0.6139105558395386,289.47540283203125,290.7937927246094,289.4372863769531,285.3978271484375,289.5430908203125,297.1794738769531,289.47955322265625,1.0,0.4116853475570678,1.0,1.0,0.1018482223153114,1.0,-2.059519052505493,2.030023097991944,0.029495807364583,1.5603421926498413,5.551115123125783e-17,5.551115123125783e-17,0.0,95.245361328125,103.0,75.05609130859375,-0.0,832.4216918945312,1.0,283.14892578125,288.208984375,287.4911499023437,287.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17972.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5961479221004993e-05,0.4989711046218872,3.026769373332128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258937269449234,0.0,19.28847312927246,1895.4371337890625,0.0,0.0,0.235062375664711,1.0,0.0,3.0,1.0,0.0
12079500,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385131835937,0.7605442404747009,0.2317744791507721,0.2106383591890335,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406799316406,0.8614319562911987,0.3403267562389374,0.3241764605045318,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5424194335937,0.9990000128746032,0.6413670182228088,0.3724464476108551,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5376892089844,0.7325562238693237,0.2054187655448913,0.1971070766448974,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5339050292969,0.6359153985977173,0.1342645287513733,0.6151857972145081,289.5401611328125,290.8397521972656,289.4001770019531,285.3897705078125,289.700439453125,297.1803894042969,289.5526428222656,1.0,0.4130353331565857,1.0,1.0,0.1248165667057037,1.0,-2.064034938812256,1.9812757968902588,0.0827590301632881,1.5108579397201538,5.551115123125783e-17,5.551115123125783e-17,0.0,96.23213958740234,103.0,148.16244506835938,-0.0,839.7420043945312,1.0,283.1488647460937,288.2089538574219,287.3870849609375,287.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596888068888802e-05,0.4994171559810638,3.02817287304441e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259422749280929,0.0,19.315868377685547,1895.4371337890625,0.0,0.0,0.2351351678371429,1.0,0.0,3.0,1.0,0.0
12079560,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.7590946555137634,0.2321297824382782,0.2108851969242096,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68804931640625,0.8595317006111145,0.3404980897903442,0.324266254901886,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6913146972656,0.9990000128746032,0.642135500907898,0.3750527799129486,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822814941406,0.7308784127235413,0.2053475677967071,0.1970151513814926,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748962402344,0.6349657773971558,0.1345746666193008,0.6165640950202942,289.6870422363281,290.8856506347656,289.3631896972656,285.3817443847656,289.969482421875,297.1826477050781,289.7095031738281,1.0,0.4144848883152008,1.0,1.0,0.1508525311946869,1.0,-2.069112062454224,1.905038475990296,0.1640736311674118,1.4338432550430298,5.551115123125783e-17,5.551115123125783e-17,0.0,97.2822494506836,106.0,294.3861999511719,-0.0,847.7369384765625,1.0,283.1488037109375,288.2089233398437,287.2879943847656,287.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17987.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974304915289395e-05,0.4996793568134308,3.029201238805013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127064824104309,0.0,19.33321762084961,1895.4371337890625,0.0,0.0,0.2351842820644378,1.0,0.0,3.0,1.0,0.0
12079620,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013427734375,0.7576310038566589,0.2337461560964584,0.2121579200029373,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042419433594,0.8570336103439331,0.3417468965053558,0.325253814458847,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9990000128746032,0.6449025273323059,0.3795456886291504,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.7285413146018982,0.2057614475488662,0.1973136812448501,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947814941406,0.6339906454086304,0.1356007903814315,0.6209120750427246,290.0035705566406,290.9771423339844,289.2893981933594,285.3657531738281,290.2721252441406,297.1960144042969,290.01922607421875,1.0,0.4177649319171905,1.0,1.0,0.2029244303703308,1.0,-2.082798480987549,1.821972608566284,0.2608257532119751,1.3481218814849854,5.551115123125783e-17,5.551115123125783e-17,0.0,99.26641845703124,109.0,369.0486145019531,-0.0,866.8577880859375,1.0,283.1486511230469,288.2088928222656,287.10357666015625,287.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17994.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980793250491843e-05,0.4999145567417145,3.030431808270784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131605252623558,0.0,19.350662231445312,1895.4371337890625,0.0,0.0,0.2352378964424133,1.0,0.0,3.0,1.0,0.0
12079680,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013427734375,0.7576310038566589,0.2337461560964584,0.2121579200029373,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042419433594,0.8570336103439331,0.3417468965053558,0.325253814458847,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.006591796875,0.9990000128746032,0.6449025273323059,0.3795456886291504,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0000915527344,0.7285413146018982,0.2057614475488662,0.1973136812448501,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947814941406,0.6339906454086304,0.1356007903814315,0.6209120750427246,290.0035705566406,290.9771423339844,289.2893981933594,285.3657531738281,290.2721252441406,297.1960144042969,290.01922607421875,1.0,0.4177649319171905,1.0,1.0,0.2029244303703308,1.0,-2.082798480987549,1.821972608566284,0.2608257532119751,1.3481218814849854,5.551115123125783e-17,5.551115123125783e-17,0.0,99.26641845703124,109.0,369.0486145019531,-0.0,866.8577880859375,1.0,283.1486511230469,288.2088928222656,287.10357666015625,287.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17994.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980793250491843e-05,0.4999145567417145,3.030431808270784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131605252623558,0.0,19.350662231445312,1895.4371337890625,0.0,0.0,0.2352378964424133,1.0,0.0,3.0,1.0,0.0
12079740,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.7569774389266968,0.2358528524637222,0.2140074521303177,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29180908203125,0.8552663922309875,0.343536913394928,0.3268851637840271,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.9990000128746032,0.6483221650123596,0.3838670551776886,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.7268068790435791,0.2065288871526718,0.1980244517326355,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.6336380839347839,0.1369358897209167,0.6268715262413025,290.291015625,291.0682678222656,289.2159118652344,285.3498229980469,290.59197998046875,297.2133483886719,290.3095092773437,1.0,0.421522319316864,1.0,1.0,0.2549963295459747,1.0,-2.100177049636841,1.736383318901062,0.3637936413288116,1.259083271026611,5.551115123125783e-17,5.551115123125783e-17,0.0,101.3107681274414,112.0,402.6876831054688,-0.0,889.8309326171875,1.0,283.1485290527344,288.2088623046875,286.9359741210937,286.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17997.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983763660187833e-05,0.4999844431877136,3.03099505129939e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363311409950256,0.0,19.3570499420166,1895.4371337890625,0.0,0.0,0.2352599650621414,1.0,0.0,3.0,1.0,0.0
12079800,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.7569774389266968,0.2358528524637222,0.2140074521303177,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29180908203125,0.8552663922309875,0.343536913394928,0.3268851637840271,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.9990000128746032,0.6483221650123596,0.3838670551776886,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.7268068790435791,0.2065288871526718,0.1980244517326355,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807312011719,0.6336380839347839,0.1369358897209167,0.6268715262413025,290.291015625,291.0682678222656,289.2159118652344,285.3498229980469,290.59197998046875,297.2133483886719,290.3095092773437,1.0,0.421522319316864,1.0,1.0,0.2549963295459747,1.0,-2.100177049636841,1.736383318901062,0.3637936413288116,1.259083271026611,5.551115123125783e-17,5.551115123125783e-17,0.0,101.3107681274414,112.0,402.6876831054688,-0.0,889.8309326171875,1.0,283.1485290527344,288.2088623046875,286.9359741210937,286.97906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17997.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983763660187833e-05,0.4999844431877136,3.03099505129939e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363311409950256,0.0,19.3570499420166,1895.4371337890625,0.0,0.0,0.2352599650621414,1.0,0.0,3.0,1.0,0.0
12079860,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.7568045258522034,0.23834228515625,0.2162315994501114,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635070800781,0.8539645671844482,0.3457805514335632,0.3289708793163299,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.9990000128746032,0.652313768863678,0.3881281316280365,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55963134765625,0.7254740595817566,0.2075994908809662,0.199037492275238,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.6337316036224365,0.1385498791933059,0.6341277956962585,290.5629272460937,291.1499938964844,289.1427307128906,285.3338623046875,290.8200378417969,297.2337646484375,290.5773620605469,1.0,0.4256998598575592,1.0,1.0,0.2879039049148559,1.0,-2.1203999519348145,1.6792960166931152,0.441103845834732,1.1978024244308472,5.551115123125783e-17,5.551115123125783e-17,0.0,103.4463119506836,115.0,372.2613220214844,-0.0,916.2366333007812,1.0,283.1484069824219,288.2088317871094,286.7833557128906,286.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985031495802104e-05,0.5000014305114746,3.0312354731311386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411084234714508,0.0,19.35923194885254,1895.4371337890625,0.0,0.0,0.2352685332298278,1.0,0.0,3.0,1.0,0.0
12079920,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.7568045258522034,0.23834228515625,0.2162315994501114,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635070800781,0.8539645671844482,0.3457805514335632,0.3289708793163299,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.9990000128746032,0.652313768863678,0.3881281316280365,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55963134765625,0.7254740595817566,0.2075994908809662,0.199037492275238,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548095703125,0.6337316036224365,0.1385498791933059,0.6341277956962585,290.5629272460937,291.1499938964844,289.1427307128906,285.3338623046875,290.8200378417969,297.2337646484375,290.5773620605469,1.0,0.4256998598575592,1.0,1.0,0.2879039049148559,1.0,-2.1203999519348145,1.6792960166931152,0.441103845834732,1.1978024244308472,5.551115123125783e-17,5.551115123125783e-17,0.0,103.4463119506836,115.0,372.2613220214844,-0.0,916.2366333007812,1.0,283.1484069824219,288.2088317871094,286.7833557128906,286.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985031495802104e-05,0.5000014305114746,3.0312354731311386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411084234714508,0.0,19.35923194885254,1895.4371337890625,0.0,0.0,0.2352685332298278,1.0,0.0,3.0,1.0,0.0
12079980,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.7566455602645874,0.2409387230873108,0.2185958921909332,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.811767578125,0.8527096509933472,0.3482072949409485,0.3312779366970062,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.9990000128746032,0.6564447283744812,0.3926247060298919,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7242048978805542,0.2088024616241455,0.2002093940973281,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.6339592337608337,0.1403176188468933,0.6422074437141418,290.8111877441406,291.1499938964844,289.0698547363281,285.3177795410156,291.0589599609375,297.25347900390625,290.8256225585937,1.0,0.4302187860012054,1.0,1.0,0.3208114504814148,1.0,-2.1425206661224365,1.6201484203338623,0.5223723649978638,1.134044528007507,5.551115123125783e-17,5.551115123125783e-17,0.0,105.74968719482422,118.0,354.3353576660156,-0.0,945.5217895507812,1.0,283.14825439453125,288.2087707519531,286.6441955566406,286.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985540812835097e-05,0.5000035166740417,3.03133196712449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453402191400528,0.0,19.359909057617188,1895.4371337890625,0.0,0.0,0.2352716624736786,1.0,0.0,3.0,1.0,0.0
12080040,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.7566455602645874,0.2409387230873108,0.2185958921909332,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.811767578125,0.8527096509933472,0.3482072949409485,0.3312779366970062,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.9990000128746032,0.6564447283744812,0.3926247060298919,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7242048978805542,0.2088024616241455,0.2002093940973281,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.6339592337608337,0.1403176188468933,0.6422074437141418,290.8111877441406,291.1499938964844,289.0698547363281,285.3177795410156,291.0589599609375,297.25347900390625,290.8256225585937,1.0,0.4302187860012054,1.0,1.0,0.3208114504814148,1.0,-2.1425206661224365,1.6201484203338623,0.5223723649978638,1.134044528007507,5.551115123125783e-17,5.551115123125783e-17,0.0,105.74968719482422,118.0,354.3353576660156,-0.0,945.5217895507812,1.0,283.14825439453125,288.2087707519531,286.6441955566406,286.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985540812835097e-05,0.5000035166740417,3.03133196712449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453402191400528,0.0,19.359909057617188,1895.4371337890625,0.0,0.0,0.2352716624736786,1.0,0.0,3.0,1.0,0.0
