time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93463134765625,0.7565737962722778,0.2422937601804733,0.219822883605957,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372253417969,0.852101743221283,0.3495000898838043,0.3325014114379883,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394836425781,0.9990000128746032,0.6585890054702759,0.394943356513977,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9333190917969,0.7235924601554871,0.209457665681839,0.2008442133665084,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286193847656,0.6341134905815125,0.1412576884031295,0.646499752998352,290.9366760253906,291.1499938964844,289.03350830078125,285.3096923828125,291.18310546875,297.2632751464844,290.9511413574219,1.0,0.4325835406780243,1.0,1.0,0.3372652232646942,1.0,-2.154165744781494,1.5898709297180176,0.5642947554588318,1.1013269424438477,5.551115123125783e-17,5.551115123125783e-17,0.0,106.95526885986328,118.0,352.44970703125,-0.0,961.1297607421876,1.0,283.148193359375,288.2087707519531,286.5792541503906,286.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985659047146328e-05,0.5000030994415283,3.031354464319569e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147404670715332,0.0,19.360027313232425,1895.4371337890625,0.0,0.0,0.2352723330259323,1.0,0.0,3.0,1.0,0.0
12080160,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.7565503716468811,0.2436764240264892,0.2210860848426818,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8515509366989136,0.3508345782756805,0.3337760269641876,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.6607688665390015,0.3972505927085876,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.7230297923088074,0.2101414650678634,0.2015133947134018,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.6343227624893188,0.142229363322258,0.6509588360786438,291.0422668457031,291.1499938964844,288.9972839355469,285.3015441894531,291.2244873046875,297.2728881835937,291.0506896972656,1.0,0.4350123107433319,1.0,1.0,0.342989832162857,1.0,-2.166143655776977,1.5828278064727783,0.5833157300949097,1.0916974544525146,5.551115123125783e-17,5.551115123125783e-17,0.0,108.18128204345705,121.0,305.3586730957031,-0.0,977.349365234375,1.0,283.14813232421875,288.2087707519531,286.5171203613281,286.5498352050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985729987733066e-05,0.5000024437904358,3.031368016846725e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493360102176666,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
12080220,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.756370484828949,0.2452761679887771,0.2226212173700332,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8507363796234131,0.3523964583873749,0.3353437185287475,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.9990000128746032,0.6632618308067322,0.4003008604049682,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.7222262620925903,0.210933431982994,0.2023384273052215,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.6345095634460449,0.1434139907360077,0.6565710306167603,291.1221618652344,291.1499938964844,288.9519958496094,285.291259765625,291.26239013671875,297.2822570800781,291.128662109375,1.0,0.4381196498870849,1.0,1.0,0.35015869140625,1.0,-2.181265592575073,1.5759402513504028,0.60532546043396,1.0815517902374268,5.551115123125783e-17,5.551115123125783e-17,0.0,109.79484558105467,121.0,233.14871215820312,-0.0,998.298828125,1.0,283.1480407714844,288.208740234375,286.4431457519531,286.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.5000017285346985,3.031377503615734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510799378156662,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
12080280,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.7561017870903015,0.2461475133895874,0.2234677076339721,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.8501086235046387,0.3532529771327972,0.3362155854701996,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.9990000128746032,0.6646016240119934,0.4022614359855652,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.7216294407844543,0.2113590985536575,0.2027928680181503,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.6345195770263672,0.1440910249948501,0.6598197817802429,291.1626281738281,291.1499938964844,288.92498779296875,285.2850646972656,291.2847900390625,297.2862548828125,291.16845703125,1.0,0.439993292093277,1.0,1.0,0.3544390499591827,1.0,-2.1901326179504395,1.5716536045074463,0.6184789538383484,1.075355887413025,5.551115123125783e-17,5.551115123125783e-17,0.0,110.8145980834961,124.0,201.40353393554688,-0.0,1010.9744262695312,1.0,283.1479797363281,288.208740234375,286.40087890625,286.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985797290340997e-05,0.5000013113021851,3.031380756222252e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518513709306717,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
12080340,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.754884660243988,0.2482302486896515,0.2254963666200637,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8479897975921631,0.3553059101104736,0.3383156061172485,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.9990000128746032,0.667724609375,0.4079292118549347,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.7196494936943054,0.2123426049947738,0.2038623690605163,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.6341977119445801,0.1457895338535308,0.6680389642715454,291.2538757324219,291.1499938964844,288.85302734375,285.268310546875,291.3439636230469,297.29217529296875,291.25848388671875,1.0,0.4450194239616394,1.0,1.0,0.3658882677555084,1.0,-2.213056802749634,1.5594828128814695,0.6535738706588745,1.0582467317581177,5.551115123125783e-17,5.551115123125783e-17,0.0,113.71288299560548,127.0,144.84950256347656,-0.0,1045.14599609375,1.0,283.1478576660156,288.2087097167969,286.2942810058594,286.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000006556510925,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533262580633163,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080400,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.754884660243988,0.2482302486896515,0.2254963666200637,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8479897975921631,0.3553059101104736,0.3383156061172485,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.9990000128746032,0.667724609375,0.4079292118549347,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527770996094,0.7196494936943054,0.2123426049947738,0.2038623690605163,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.6341977119445801,0.1457895338535308,0.6680389642715454,291.2538757324219,291.1499938964844,288.85302734375,285.268310546875,291.3439636230469,297.29217529296875,291.25848388671875,1.0,0.4450194239616394,1.0,1.0,0.3658882677555084,1.0,-2.213056802749634,1.5594828128814695,0.6535738706588745,1.0582467317581177,5.551115123125783e-17,5.551115123125783e-17,0.0,113.71288299560548,127.0,144.84950256347656,-0.0,1045.14599609375,1.0,283.1478576660156,288.2087097167969,286.2942810058594,286.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000006556510925,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533262580633163,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080460,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.7530898451805115,0.2498980015516281,0.2272017151117324,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.8453707695007324,0.3569484055042267,0.3400820195674896,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9990000128746032,0.6700646281242371,0.4140467047691345,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.7171967625617981,0.2130548954010009,0.2047134339809417,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.633438229560852,0.1472789049148559,0.6754778027534485,291.2674255371094,291.1499938964844,288.7813720703125,285.2511901855469,291.2698669433594,297.2912902832031,291.2658386230469,1.0,0.4500029683113098,1.0,1.0,0.3617987632751465,1.0,-2.2345335483551025,1.581660509109497,0.652873158454895,1.0757094621658323,5.551115123125783e-17,5.551115123125783e-17,0.0,116.80284881591795,130.0,34.63435745239258,-0.0,1079.2408447265625,1.0,283.147705078125,288.20867919921875,286.1963806152344,286.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537633091211319,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12080520,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.7530898451805115,0.2498980015516281,0.2272017151117324,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.8453707695007324,0.3569484055042267,0.3400820195674896,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9990000128746032,0.6700646281242371,0.4140467047691345,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.7171967625617981,0.2130548954010009,0.2047134339809417,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.633438229560852,0.1472789049148559,0.6754778027534485,291.2674255371094,291.1499938964844,288.7813720703125,285.2511901855469,291.2698669433594,297.2912902832031,291.2658386230469,1.0,0.4500029683113098,1.0,1.0,0.3617987632751465,1.0,-2.2345335483551025,1.581660509109497,0.652873158454895,1.0757094621658323,5.551115123125783e-17,5.551115123125783e-17,0.0,116.80284881591795,130.0,34.63435745239258,-0.0,1079.2408447265625,1.0,283.147705078125,288.20867919921875,286.1963806152344,286.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537633091211319,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12080580,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.7503501176834106,0.2508946359157562,0.2283464819192886,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.8419167399406433,0.3579138517379761,0.3412586152553558,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.9990000128746032,0.6711567044258118,0.420872300863266,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.7139219641685486,0.2133185267448425,0.2051791697740554,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.6319496035575867,0.1484092772006988,0.6814835071563721,291.2218017578125,291.1499938964844,288.7099914550781,285.2336120605469,291.1841735839844,297.2811584472656,291.2186889648437,1.0,0.4548166692256927,1.0,1.0,0.3577092289924621,1.0,-2.253296375274658,1.6034090518951416,0.6498873233795166,1.0933475494384766,5.551115123125783e-17,5.551115123125783e-17,0.0,120.14934539794922,133.0,-39.526798248291016,-0.0,1111.9921875,1.0,283.1475830078125,288.20867919921875,286.1062927246094,286.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528700888156891,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080640,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.7503501176834106,0.2508946359157562,0.2283464819192886,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.8419167399406433,0.3579138517379761,0.3412586152553558,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.9990000128746032,0.6711567044258118,0.420872300863266,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.7139219641685486,0.2133185267448425,0.2051791697740554,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.6319496035575867,0.1484092772006988,0.6814835071563721,291.2218017578125,291.1499938964844,288.7099914550781,285.2336120605469,291.1841735839844,297.2811584472656,291.2186889648437,1.0,0.4548166692256927,1.0,1.0,0.3577092289924621,1.0,-2.253296375274658,1.6034090518951416,0.6498873233795166,1.0933475494384766,5.551115123125783e-17,5.551115123125783e-17,0.0,120.14934539794922,133.0,-39.526798248291016,-0.0,1111.9921875,1.0,283.1475830078125,288.20867919921875,286.1062927246094,286.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528700888156891,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080700,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.7486867308616638,0.2511786818504333,0.2287186682224273,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.8399316072463989,0.3581737577915191,0.3416298031806946,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.9990000128746032,0.6712787747383118,0.4244933724403381,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.7119892239570618,0.2132963091135025,0.2052648663520813,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.6309575438499451,0.1488441824913025,0.6839072108268738,291.1903076171875,291.1499938964844,288.6744384765625,285.22467041015625,291.1402587890625,297.273681640625,291.18670654296875,1.0,0.4571295082569122,1.0,1.0,0.3556644916534424,1.0,-2.26155424118042,1.6136082410812378,0.6479460000991821,1.1017378568649292,5.551115123125783e-17,5.551115123125783e-17,0.0,121.89514923095705,133.0,-62.87356185913086,-0.0,1127.6143798828125,1.0,283.14752197265625,288.2086486816406,286.0639038085937,286.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521579176187515,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080760,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.7468838691711426,0.2513437271118164,0.2289782017469406,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.8378258943557739,0.3583084940910339,0.3418768942356109,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9990000128746032,0.6711470484733582,0.4282061159610748,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.7098835706710815,0.2131842225790023,0.205263152718544,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.6298352479934692,0.1492008715867996,0.6859743595123291,291.1561889648437,291.1499938964844,288.6389465332031,285.215576171875,291.1005554199219,297.26519775390625,291.1525573730469,1.0,0.459371268749237,1.0,1.0,0.3542032837867737,1.0,-2.269104719161988,1.622066617012024,0.6470380425453186,1.108546257019043,5.551115123125783e-17,5.551115123125783e-17,0.0,123.671875,121.0,-77.47126770019531,-0.0,1142.68310546875,1.0,283.1474609375,288.2086486816406,286.02313232421875,286.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513502150774002,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080820,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7480916380882263,0.2513748705387115,0.2290612161159515,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8390821218490601,0.3582592308521271,0.3418948352336883,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9990000128746032,0.6708174347877502,0.4261907935142517,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.7105579972267151,0.2127186357975006,0.2048642039299011,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.6314499378204346,0.1496963798999786,0.6883548498153687,291.08477783203125,291.1499938964844,288.56817626953125,285.1969909667969,291.01873779296875,297.2488098144531,291.0806579589844,1.0,0.4582873582839966,1.0,1.0,0.3512808978557586,1.0,-2.269202470779419,1.6291230916976929,0.6400793790817261,1.1158020496368408,5.551115123125783e-17,5.551115123125783e-17,0.0,122.84290313720705,109.0,-94.84649658203124,-0.0,1139.5966796875,1.0,283.1473083496094,288.2086181640625,285.9461975097656,285.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496156752109527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080880,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7480916380882263,0.2513748705387115,0.2290612161159515,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8390821218490601,0.3582592308521271,0.3418948352336883,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9990000128746032,0.6708174347877502,0.4261907935142517,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.7105579972267151,0.2127186357975006,0.2048642039299011,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.6314499378204346,0.1496963798999786,0.6883548498153687,291.08477783203125,291.1499938964844,288.56817626953125,285.1969909667969,291.01873779296875,297.2488098144531,291.0806579589844,1.0,0.4582873582839966,1.0,1.0,0.3512808978557586,1.0,-2.269202470779419,1.6291230916976929,0.6400793790817261,1.1158020496368408,5.551115123125783e-17,5.551115123125783e-17,0.0,122.84290313720705,109.0,-94.84649658203124,-0.0,1139.5966796875,1.0,283.1473083496094,288.2086181640625,285.9461975097656,285.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496156752109527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080940,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.753055214881897,0.2511054873466491,0.2287412732839584,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8446092009544373,0.3578885197639465,0.3414672911167145,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9990000128746032,0.6713182926177979,0.4169117510318756,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.7149134278297424,0.212027758359909,0.204109713435173,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.6360641121864319,0.1499833762645721,0.6891405582427979,291.0070495605469,291.1499938964844,288.49774169921875,285.17779541015625,290.9346008300781,297.2372131347656,291.00262451171875,1.0,0.453470379114151,1.0,1.0,0.3483584821224212,1.0,-2.257204294204712,1.628348708152771,0.6288555264472961,1.1177935600280762,5.551115123125783e-17,5.551115123125783e-17,0.0,118.66316986083984,112.0,-105.2493896484375,-0.0,1110.52392578125,1.0,283.1471862792969,288.2085876464844,285.8748474121094,285.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477878540754318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081000,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.753055214881897,0.2511054873466491,0.2287412732839584,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8446092009544373,0.3578885197639465,0.3414672911167145,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9990000128746032,0.6713182926177979,0.4169117510318756,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.7149134278297424,0.212027758359909,0.204109713435173,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.6360641121864319,0.1499833762645721,0.6891405582427979,291.0070495605469,291.1499938964844,288.49774169921875,285.17779541015625,290.9346008300781,297.2372131347656,291.00262451171875,1.0,0.453470379114151,1.0,1.0,0.3483584821224212,1.0,-2.257204294204712,1.628348708152771,0.6288555264472961,1.1177935600280762,5.551115123125783e-17,5.551115123125783e-17,0.0,118.66316986083984,112.0,-105.2493896484375,-0.0,1110.52392578125,1.0,283.1471862792969,288.2085876464844,285.8748474121094,285.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477878540754318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081060,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.7553021311759949,0.2506883442401886,0.228311002254486,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588623046875,0.8471589684486389,0.3573566079139709,0.3409110605716705,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.9990000128746032,0.6723909378051758,0.4123187065124511,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593200683594,0.7165684103965759,0.2112433612346649,0.2033044695854187,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.6384648084640503,0.1501702219247818,0.6896915435791016,290.9588928222656,291.1499938964844,288.4275817871094,285.1579284667969,290.92108154296875,297.2291259765625,290.95733642578125,1.0,0.4513401389122009,1.0,1.0,0.353228360414505,1.0,-2.2501866817474365,1.612748384475708,0.6374382972717285,1.1036925315856934,5.551115123125783e-17,5.551115123125783e-17,0.0,116.5837860107422,115.0,-68.1839828491211,-0.0,1095.01611328125,1.0,283.14703369140625,288.20855712890625,285.8084411621094,285.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462176442146301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081120,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.7553021311759949,0.2506883442401886,0.228311002254486,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588623046875,0.8471589684486389,0.3573566079139709,0.3409110605716705,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.9990000128746032,0.6723909378051758,0.4123187065124511,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593200683594,0.7165684103965759,0.2112433612346649,0.2033044695854187,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.6384648084640503,0.1501702219247818,0.6896915435791016,290.9588928222656,291.1499938964844,288.4275817871094,285.1579284667969,290.92108154296875,297.2291259765625,290.95733642578125,1.0,0.4513401389122009,1.0,1.0,0.353228360414505,1.0,-2.2501866817474365,1.612748384475708,0.6374382972717285,1.1036925315856934,5.551115123125783e-17,5.551115123125783e-17,0.0,116.5837860107422,115.0,-68.1839828491211,-0.0,1095.01611328125,1.0,283.14703369140625,288.20855712890625,285.8084411621094,285.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462176442146301,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081180,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.7554745674133301,0.2503237724304199,0.2279575914144516,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.8473791480064392,0.3568624854087829,0.3404207229614258,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9362487792969,0.9990000128746032,0.673295259475708,0.4113914370536804,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93670654296875,0.7162459492683411,0.2104811668395996,0.2025646418333053,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.6391427516937256,0.1503523737192154,0.690436065196991,290.9364318847656,291.1499938964844,288.35772705078125,285.1373291015625,290.9141540527344,297.2218933105469,290.9354858398437,1.0,0.4508287608623504,1.0,1.0,0.3580982089042663,1.0,-2.2480618953704834,1.599751353263855,0.6483104825019836,1.0911951065063477,5.551115123125783e-17,5.551115123125783e-17,0.0,116.14310455322266,118.0,-39.80725860595703,-0.0,1091.038818359375,1.0,283.1469116210937,288.2085266113281,285.7464294433594,285.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452388316392898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081240,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.7554745674133301,0.2503237724304199,0.2279575914144516,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364013671875,0.8473791480064392,0.3568624854087829,0.3404207229614258,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9362487792969,0.9990000128746032,0.673295259475708,0.4113914370536804,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93670654296875,0.7162459492683411,0.2104811668395996,0.2025646418333053,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.6391427516937256,0.1503523737192154,0.690436065196991,290.9364318847656,291.1499938964844,288.35772705078125,285.1373291015625,290.9141540527344,297.2218933105469,290.9354858398437,1.0,0.4508287608623504,1.0,1.0,0.3580982089042663,1.0,-2.2480618953704834,1.599751353263855,0.6483104825019836,1.0911951065063477,5.551115123125783e-17,5.551115123125783e-17,0.0,116.14310455322266,118.0,-39.80725860595703,-0.0,1091.038818359375,1.0,283.1469116210937,288.2085266113281,285.7464294433594,285.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452388316392898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081300,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92877197265625,0.7550355195999146,0.2501565515995025,0.2278114408254623,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286499023437,0.8468959331512451,0.3566282391548157,0.3402045667171478,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.9990000128746032,0.6736034154891968,0.411863774061203,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7155804634094238,0.2101051360368728,0.2022163271903991,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9290771484375,0.6390408277511597,0.1504444181919098,0.690883219242096,290.9286499023437,291.1499938964844,288.3229064941406,285.1267395019531,290.91131591796875,297.2182006835937,290.92791748046875,1.0,0.451040118932724,1.0,1.0,0.3605331480503082,1.0,-2.2483115196228027,1.5941084623336792,0.6542029976844788,1.0855168104171753,5.551115123125783e-17,5.551115123125783e-17,0.0,116.33905792236328,118.0,-30.801658630371094,-0.0,1092.0391845703125,1.0,283.1468505859375,288.2085266113281,285.7169494628906,285.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448798775672912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081360,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92681884765625,0.7543309330940247,0.249997928738594,0.2276786863803863,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.8461141586303711,0.3564020991325378,0.3400018513202667,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.9990000128746032,0.6738093495368958,0.4128099083900451,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9267883300781,0.7146533727645874,0.2097311913967132,0.2018768787384033,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266662597656,0.6387166380882263,0.1505381464958191,0.6913686990737915,290.9269104003906,291.1499938964844,288.2881774902344,285.115966796875,290.92608642578125,297.21441650390625,290.92755126953125,1.0,0.4514836966991424,1.0,1.0,0.3650336563587188,1.0,-2.249219417572021,1.5842971801757812,0.6649223566055298,1.0755398273468018,5.551115123125783e-17,5.551115123125783e-17,0.0,116.74463653564452,121.0,-14.059893608093262,-0.0,1094.5302734375,1.0,283.1467590332031,288.2085266113281,285.6883544921875,285.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446010172367096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081420,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9452514648437,0.7523936033248901,0.2497767060995102,0.2274956554174423,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.8439358472824097,0.35604327917099,0.3396807312965393,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457092285156,0.9990000128746032,0.6740331053733826,0.4157722890377044,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.7122260928153992,0.2090306133031845,0.2012472003698349,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447631835937,0.6376121640205383,0.1507667005062103,0.6925511956214905,290.9454345703125,291.1499938964844,288.21893310546875,285.09375,290.9613342285156,297.2073669433594,290.94677734375,1.0,0.4529499113559723,1.0,1.0,0.3740347027778625,1.0,-2.25283432006836,1.5652570724487305,0.6875772476196289,1.0557721853256226,5.551115123125783e-17,5.551115123125783e-17,0.0,118.0466079711914,124.0,16.570110321044922,-0.0,1103.3199462890625,1.0,283.1466369628906,288.20849609375,285.6337280273437,285.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444292813539505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081480,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9452514648437,0.7523936033248901,0.2497767060995102,0.2274956554174423,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.8439358472824097,0.35604327917099,0.3396807312965393,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457092285156,0.9990000128746032,0.6740331053733826,0.4157722890377044,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.7122260928153992,0.2090306133031845,0.2012472003698349,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447631835937,0.6376121640205383,0.1507667005062103,0.6925511956214905,290.9454345703125,291.1499938964844,288.21893310546875,285.09375,290.9613342285156,297.2073669433594,290.94677734375,1.0,0.4529499113559723,1.0,1.0,0.3740347027778625,1.0,-2.25283432006836,1.5652570724487305,0.6875772476196289,1.0557721853256226,5.551115123125783e-17,5.551115123125783e-17,0.0,118.0466079711914,124.0,16.570110321044922,-0.0,1103.3199462890625,1.0,283.1466369628906,288.20849609375,285.6337280273437,285.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444292813539505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081540,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.7500389218330383,0.0,0.2274325788021087,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.8412542343139648,0.0,0.3394863307476043,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.9990000128746032,0.0,0.4197308421134949,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.7092626094818115,0.0,0.2006909996271133,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.6361438632011414,0.0,0.6940757036209106,290.972900390625,294.1499938964844,288.1499938964844,285.0706481933594,290.9979858398437,297.2011413574219,290.9745788574219,0.0,0.0,1.0,1.0,0.3830357193946838,1.0,-2.258441686630249,1.547576069831848,0.7108655571937561,1.0369281768798828,0.0,0.0,0.0,119.82569885253906,60.0,33.576629638671875,-0.0,1116.1124267578125,0.0,283.146484375,288.2084655761719,285.5821533203125,285.5955505371094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.7500389218330383,0.0,0.2274325788021087,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.8412542343139648,0.0,0.3394863307476043,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.9990000128746032,0.0,0.4197308421134949,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.7092626094818115,0.0,0.2006909996271133,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.6361438632011414,0.0,0.6940757036209106,290.972900390625,294.1499938964844,288.1499938964844,285.0706481933594,290.9979858398437,297.2011413574219,290.9745788574219,0.0,0.0,1.0,1.0,0.3830357193946838,1.0,-2.258441686630249,1.547576069831848,0.7108655571937561,1.0369281768798828,0.0,0.0,0.0,119.82569885253906,60.0,33.576629638671875,-0.0,1116.1124267578125,0.0,283.146484375,288.2084655761719,285.5821533203125,285.5955505371094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.3692478835582733,0.0,0.0007183008710853,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.3706579208374023,0.0,0.0007564064580947,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.3706579208374023,0.0,0.0005586793995462,297.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0007564048864878,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0035880650393664,291.1163024902344,294.1499938964844,288.1139831542969,285.05792236328125,290.6744079589844,296.6875,291.0302734375,0.0,0.0,0.7888034582138062,0.7888034582138062,0.5133364796638489,1.0,-0.007654782384634,0.0079866871237754,-0.0003319045354146,-0.0093554509803652,0.0,0.0,0.0,-0.0402889363467693,60.0,21.53565788269043,-0.0,-3.99507462134352e-06,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,3.3061951398849494e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9386630199795675e-17,2.2230252645747024e-14,7.914208535217626e-23,4.0780951532370935e-11,4.0780892551772745e-11,6.105756929199329e-17,0.0,0.0,-0.0,0.0,0.0,1.5244971679515356e-24,3.33508366235841e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0009081627940759,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0013219924876466,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005618382710963,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0008144243620336,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0029242823366075,291.1177673339844,294.1499938964844,288.08233642578125,285.046142578125,290.51031494140625,296.0215759277344,291.0062866210937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6298214197158813,1.0,-0.0075505012646317,0.007178587373346,0.0003719136875588,-0.0100518520921468,0.0,0.0,0.0,-0.0401171557605266,60.0,-1.3275794982910156,-0.0,-4.18879017161089e-06,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59936521002169e-31,1.6760852969278713e-30,6.2318851375942795e-34,-5.637744177035298e-18,-5.6337129123200195e-18,-4.0313047010587435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001175173747469,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001345720665995,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001233523071277,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001195514123537,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005393167957663,291.1181945800781,294.1499938964844,288.0492858886719,285.0332336425781,290.4375,295.15643310546875,290.9967041015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7532142996788025,1.0,-0.0029062987305223,0.0029855819884687,-7.928321429062635e-05,-0.0128938136622309,0.0,0.0,0.0,-0.0168641712516546,60.0,-5.245279312133789,-0.0,-1.0506729353210177e-07,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.244713060559304e-42,1.0243491774214412e-41,2.2126502751688858e-42,-1.2178962244975392e-20,-9.88654346059048e-21,-2.2924191882816938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.478205174673349e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001000900374492,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.454583828803152e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.970068640541284e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004722235898952,291.1180725097656,294.1499938964844,288.01678466796875,285.0198974609375,290.4068603515625,294.2890319824219,290.9932556152344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8766071200370789,1.0,-0.0010097787017002,0.0006612548604607,0.0003485238703433,-0.0147931156679987,0.0,0.0,0.0,-0.0077244518324732,60.0,-4.147928714752197,-0.0,-6.952035391805111e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.355715682296825e-21,4.292557661409471e-21,4.063158020887355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.413218504050748e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.912758105201648e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.321919110836461e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.912429959513248e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0004702035221271,291.11822509765625,294.1499938964844,287.9847717285156,285.0061340332031,290.3853454589844,293.52960205078125,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032186983153,2.9524501954369963e-08,0.0010031892452389,-0.015363791026175,0.0,0.0,0.0,-0.0079002352431416,60.0,-2.816489219665528,-0.0,-6.86084291601219e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518553940696132e-21,4.259989848170896e-21,4.258564496422019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.409763879375532e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.908955689752474e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.318746793316677e-05,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.908857464324684e-05,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004700382414739,291.11834716796875,294.1499938964844,287.9532165527344,284.99200439453125,290.36376953125,292.86199951171875,290.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027667740359,6.187991008488325e-09,0.0010027606040239,-0.0152625190094113,0.0,0.0,0.0,-0.0078802276402711,60.0,-2.3475937843322754,-0.0,-6.855817247242157e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519548334577041e-21,4.259789515366293e-21,4.2597588192107485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.402231080457568e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.901019802782685e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.312876550713554e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.900927398120984e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004696621035691,291.1185607910156,294.1499938964844,287.8914794921875,284.962646484375,290.3204345703125,291.7580261230469,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019559413194,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,-2.1419053077697754,-0.0,-6.844817335149855e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.51957014500335e-21,4.259784668604892e-21,4.259785072501675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
