time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082080,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.402231080457568e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.901019802782685e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.312876550713554e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.900927398120984e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004696621035691,291.1185607910156,294.1499938964844,287.8914794921875,284.962646484375,290.3204345703125,291.7580261230469,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019559413194,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,-2.1419053077697754,-0.0,-6.844817335149855e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.51957014500335e-21,4.259784668604892e-21,4.259785072501675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.393067739438266e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.891369700198992e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.3057490226347e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.891278750728816e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004692043585237,291.11871337890625,294.1499938964844,287.8314514160156,284.9319763183594,290.2767944335937,290.9021911621094,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060357930166e-09,0.0010009775869548,-0.0147165060043334,0.0,0.0,0.0,-0.0077768936753273,60.0,-2.1524465084075928,-0.0,-6.831454157918415e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.393067739438266e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.891369700198992e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,7.3057490226347e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.891278750728816e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004692043585237,291.11871337890625,294.1499938964844,287.8314514160156,284.9319763183594,290.2767944335937,290.9021911621094,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060357930166e-09,0.0010009775869548,-0.0147165060043334,0.0,0.0,0.0,-0.0077768936753273,60.0,-2.1524465084075928,-0.0,-6.831454157918415e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.382472489960492e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.880212019197644e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.297507545445114e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.880121797323228e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004686750471591,291.11883544921875,294.1499938964844,287.77294921875,284.9000549316406,290.2329406738281,290.2353210449219,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792383579213e-09,0.0009998466121032,-0.0143700093030929,0.0,0.0,0.0,-0.0077113229781389,60.0,-2.186834812164306,-0.0,-6.816022590783177e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.382472489960492e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.880212019197644e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.297507545445114e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.880121797323228e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004686750471591,291.11883544921875,294.1499938964844,287.77294921875,284.9000549316406,290.2329406738281,290.2353210449219,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792383579213e-09,0.0009998466121032,-0.0143700093030929,0.0,0.0,0.0,-0.0077113229781389,60.0,-2.186834812164306,-0.0,-6.816022590783177e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.370662155561148e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.86777522484772e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.288321648957208e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.867686458164826e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004680851125158,291.1189270019531,294.1499938964844,287.7158203125,284.8670349121094,290.1888732910156,289.7123413085937,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699397398473138e-09,0.0009985862998291,-0.0139838811010122,0.0,0.0,0.0,-0.0076382532715797,60.0,-2.2228987216949463,-0.0,-6.798847351774384e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.370662155561148e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.86777522484772e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.288321648957208e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.867686458164826e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004680851125158,291.1189270019531,294.1499938964844,287.7158203125,284.8670349121094,290.1888732910156,289.7123413085937,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699397398473138e-09,0.0009985862998291,-0.0139838811010122,0.0,0.0,0.0,-0.0076382532715797,60.0,-2.2228987216949463,-0.0,-6.798847351774384e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.364371362607926e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.861150465440004e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.28342856746167e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.861062426352872e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004677708493545,291.11895751953125,294.1499938964844,287.687744140625,284.85015869140625,290.16680908203125,289.4936828613281,290.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620891307955844e-09,0.0009979149326682,-0.0137782162055373,0.0,0.0,0.0,-0.0075993342325091,60.0,-2.2406063079833984,-0.0,-6.789708351107039e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.35785865294747e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.854292147792876e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.278363045770675e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.854204836301506e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004674455558415,291.1189880371094,294.1499938964844,287.65997314453125,284.83306884765625,290.1446838378906,289.2987976074219,290.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539629199802221e-09,0.0009972200496122,-0.0135653316974639,0.0,0.0,0.0,-0.0075590494088828,60.0,-2.258026599884033,-0.0,-6.78025458000775e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.344277350464836e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.839990525506435e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.267799810506403e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.839903941610828e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0004667671164497,291.1189880371094,294.1499938964844,287.605224609375,284.7981872558594,290.1003112792969,288.9685974121094,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,-2.2920150756835938,-0.0,-6.760561888086158e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.344277350464836e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.839990525506435e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.267799810506403e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.839903941610828e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0004667671164497,291.1189880371094,294.1499938964844,287.605224609375,284.7981872558594,290.1003112792969,288.9685974121094,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,-2.2920150756835938,-0.0,-6.760561888086158e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.330123430117963e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.825085726333782e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.256790559040383e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.825000597629696e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004660600679926,291.1189880371094,294.1499938964844,287.5514221191406,284.7626037597656,290.0558776855469,288.7021484375,290.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193581120721546e-09,0.000994261004962,-0.012658754363656,0.0,0.0,0.0,-0.0073874983936548,60.0,-2.324968099594116,-0.0,-6.74007125667231e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.330123430117963e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.825085726333782e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.256790559040383e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.825000597629696e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004660600679926,291.1189880371094,294.1499938964844,287.5514221191406,284.7626037597656,290.0558776855469,288.7021484375,290.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193581120721546e-09,0.000994261004962,-0.012658754363656,0.0,0.0,0.0,-0.0073874983936548,60.0,-2.324968099594116,-0.0,-6.74007125667231e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.315586794400588e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.80977711151354e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.245483720907941e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.809693438000976e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004653339274227,291.1189270019531,294.1499938964844,287.4984130859375,284.7263488769531,290.0113220214844,288.48455810546875,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012226189649027e-09,0.0009927102364599,-0.0121836280450224,0.0,0.0,0.0,-0.007297592703253,60.0,-2.357034206390381,-0.0,-6.719059797433148e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.315586794400588e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.80977711151354e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.245483720907941e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.809693438000976e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004653339274227,291.1189270019531,294.1499938964844,287.4984130859375,284.7263488769531,290.0113220214844,288.48455810546875,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012226189649027e-09,0.0009927102364599,-0.0121836280450224,0.0,0.0,0.0,-0.007297592703253,60.0,-2.357034206390381,-0.0,-6.719059797433148e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.3008391559124e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.794247307581828e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.234013173729181e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.794164361665024e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004645972221624,291.11883544921875,294.1499938964844,287.4460754394531,284.6895446777344,289.9667053222656,288.3044738769531,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828244470900245e-09,0.0009911369998008,-0.0117016118019819,0.0,0.0,0.0,-0.0072063850238919,60.0,-2.388364315032959,-0.0,-6.697776910868924e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.3008391559124e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.794247307581828e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.234013173729181e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.794164361665024e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004645972221624,291.11883544921875,294.1499938964844,287.4460754394531,284.6895446777344,289.9667053222656,288.3044738769531,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828244470900245e-09,0.0009911369998008,-0.0117016118019819,0.0,0.0,0.0,-0.0072063850238919,60.0,-2.388364315032959,-0.0,-6.697776910868924e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.293434413848443e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.786448936210944e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.228253525681794e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.786367445485666e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004642273415811,291.1188049316406,294.1499938964844,287.42010498046875,284.6709899902344,289.9443664550781,288.2257995605469,290.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,-2.403798341751098,-0.0,-6.687104558977809e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.286031854571776e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.77865420281887e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.22249606042169e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.778572712093592e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004638575774151,291.1187438964844,294.1499938964844,287.3942565917969,284.6523132324219,289.9220275878906,288.15350341796875,290.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435273404199515e-09,0.0009895574767142,-0.0112176602706313,0.0,0.0,0.0,-0.0071148122660815,60.0,-2.4191033840179443,-0.0,-6.676443575770463e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.271297312807292e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.763138223206624e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.21103569958359e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.763057460077108e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004631215415429,291.1185913085937,294.1499938964844,287.3428039550781,284.61474609375,289.8772888183594,288.0250549316406,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.0,0.0,-0.0070236907340586,60.0,-2.449396133422852,-0.0,-6.655248796505475e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.271297312807292e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.763138223206624e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.21103569958359e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.763057460077108e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004631215415429,291.1185913085937,294.1499938964844,287.3428039550781,284.61474609375,289.8772888183594,288.0250549316406,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.0,0.0,-0.0070236907340586,60.0,-2.449396133422852,-0.0,-6.655248796505475e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.256747580366208e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.747816511662676e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.199718675110489e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.74773647612892e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004623947315849,291.118408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.83251953125,287.9143371582031,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782182241296596e-09,0.0009864335879683,-0.0102605437859892,0.0,0.0,0.0,-0.006933712400496,60.0,-2.4793789386749268,-0.0,-6.634353155732242e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.256747580366208e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.747816511662676e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.199718675110489e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.74773647612892e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004623947315849,291.118408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.83251953125,287.9143371582031,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782182241296596e-09,0.0009864335879683,-0.0102605437859892,0.0,0.0,0.0,-0.006933712400496,60.0,-2.4793789386749268,-0.0,-6.634353155732242e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.242477244697513e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.73278802121058e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,7.188619201770052e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.732710168464108e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004616818623617,291.1181945800781,294.1499938964844,287.24041748046875,284.5389709472656,289.7876892089844,287.8175354003906,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.0,0.0,-0.0068454593420028,60.0,-2.509185075759888,-0.0,-6.613890235485087e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.242477244697513e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.73278802121058e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,7.188619201770052e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.732710168464108e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004616818623617,291.1181945800781,294.1499938964844,287.24041748046875,284.5389709472656,289.7876892089844,287.8175354003906,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.0,0.0,-0.0068454593420028,60.0,-2.509185075759888,-0.0,-6.613890235485087e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.228563430951908e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.718135697767138e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.177796942414716e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.718058572616428e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004609868337865,291.1179504394531,294.1499938964844,287.189208984375,284.5009460449219,289.7428283691406,287.73175048828125,290.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393381685018,0.0,0.0,0.0,-0.0067594125866889,60.0,-2.53894305229187,-0.0,-6.593968748802581e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.228563430951908e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.718135697767138e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.177796942414716e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.718058572616428e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004609868337865,291.1179504394531,294.1499938964844,287.189208984375,284.5009460449219,289.7428283691406,287.73175048828125,290.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393381685018,0.0,0.0,0.0,-0.0067594125866889,60.0,-2.53894305229187,-0.0,-6.593968748802581e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.221760410582648e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.710972517495976e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,7.172505866037682e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.710896119941026e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004606470174621,291.1178283691406,294.1499938964844,287.1635131835937,284.4819641113281,289.7203674316406,287.6923217773437,290.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841764240064549e-09,0.0009827014291658,-0.0091169895604252,0.0,0.0,0.0,-0.0067173428833484,60.0,-2.553842782974243,-0.0,-6.584239997664555e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.215070167556404e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.70392720773816e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,7.167302101152018e-05,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.703850810183212e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000460312818177,291.1177062988281,294.1499938964844,287.13775634765625,284.4629821777344,289.6979064941406,287.6548156738281,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758302558054538e-09,0.0009819876868277,-0.0088983075693249,0.0,0.0,0.0,-0.0066759674809873,60.0,-2.568776607513428,-0.0,-6.57467822406943e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.202051296597348e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.690217120805757e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.157175423344597e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.690142178442328e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0004596624639816,291.1174011230469,294.1499938964844,287.0859375,284.4251403808594,289.6529541015625,287.5849609375,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,-2.5988078117370605,-0.0,-6.556091847187417e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.202051296597348e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.690217120805757e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.157175423344597e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.690142178442328e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0004596624639816,291.1174011230469,294.1499938964844,287.0859375,284.4251403808594,289.6529541015625,287.5849609375,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,-2.5988078117370605,-0.0,-6.556091847187417e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.189550473820418e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.677052730694412e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.147452561184764e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.67697924352251e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004590380121953,291.1170959472656,294.1499938964844,287.0336303710937,284.38751220703125,289.6079406738281,287.52081298828125,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,-2.629155158996582,-0.0,-6.538270014289084e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.189550473820418e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.677052730694412e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.147452561184764e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.67697924352251e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004590380121953,291.1170959472656,294.1499938964844,287.0336303710937,284.38751220703125,289.6079406738281,287.52081298828125,290.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.0,0.0,-0.006518137641251,60.0,-2.629155158996582,-0.0,-6.538270014289084e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.177605534205212e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.664474782766774e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.138161890907213e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.664401295594872e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004584413254633,291.1167297363281,294.1499938964844,286.98065185546875,284.3501892089844,289.5628356933594,287.4612731933594,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911987363642e-09,0.0009779907995834,-0.007673651445657,0.0,0.0,0.0,-0.006444260943681,60.0,-2.6599345207214355,-0.0,-6.52126246336593e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.177605534205212e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.664474782766774e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.138161890907213e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.664401295594872e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0004584413254633,291.1167297363281,294.1499938964844,286.98065185546875,284.3501892089844,289.5628356933594,287.4612731933594,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911987363642e-09,0.0009779907995834,-0.007673651445657,0.0,0.0,0.0,-0.006444260943681,60.0,-2.6599345207214355,-0.0,-6.52126246336593e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.16625067475252e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.652516746427864e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.129329605959356e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.652444714447483e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004578741209115,291.1163635253906,294.1499938964844,286.9268493652344,284.3132629394531,289.5176696777344,287.405517578125,290.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149239979904905e-09,0.0009767793817445,-0.007302435580641,0.0,0.0,0.0,-0.0063740275800228,60.0,-2.6912591457366943,-0.0,-6.505113958610309e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.16625067475252e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.652516746427864e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.129329605959356e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.652444714447483e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004578741209115,291.1163635253906,294.1499938964844,286.9268493652344,284.3132629394531,289.5176696777344,287.405517578125,290.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149239979904905e-09,0.0009767793817445,-0.007302435580641,0.0,0.0,0.0,-0.0063740275800228,60.0,-2.6912591457366943,-0.0,-6.505113958610309e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.16080389288254e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.646781109040604e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.125092815840617e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.646709077060224e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004576020292006,291.1161804199219,294.1499938964844,286.8996276855469,284.2949523925781,289.4950256347656,287.3788452148437,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762012632563,3.0812810081215503e-09,0.0009761981782503,-0.0071243648417294,0.0,0.0,0.0,-0.0063403374515473,60.0,-2.707161426544189,-0.0,-6.497375437675147e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.155515726888552e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.641212818678468e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.120979717001319e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.64114151429385e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004573378828354,291.115966796875,294.1499938964844,286.87213134765625,284.2767944335937,289.4723815917969,287.35284423828125,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076294027268,60.0,-2.72324275970459,-0.0,-6.489866422043633e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
