time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084420,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.145431249635294e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.630592830944806e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,7.113136234693229e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.63052298175171e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.000456834124634,291.11553955078125,294.1499938964844,286.8162841796875,284.2408752441406,289.4269714355469,287.3026733398437,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470662736926e-09,0.0009745579445734,-0.0066217677667737,0.0,0.0,0.0,-0.0062452484853565,60.0,-2.755998611450196,-0.0,-6.47555680188816e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.145431249635294e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.630592830944806e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,7.113136234693229e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.63052298175171e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.000456834124634,291.11553955078125,294.1499938964844,286.8162841796875,284.2408752441406,289.4269714355469,287.3026733398437,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470662736926e-09,0.0009745579445734,-0.0066217677667737,0.0,0.0,0.0,-0.0062452484853565,60.0,-2.755998611450196,-0.0,-6.47555680188816e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.13602561922744e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.620688069844618e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.105820259312168e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.620618948247284e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004563642723951,291.1151123046875,294.1499938964844,286.7592163085937,284.20556640625,289.38140869140625,287.2545166015625,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772097662528949e-09,0.0009735542698763,-0.0063142143189907,0.0,0.0,0.0,-0.0061870608478784,60.0,-2.789639472961426,-0.0,-6.462224177994358e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.13602561922744e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.620688069844618e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.105820259312168e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.620618948247284e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004563642723951,291.1151123046875,294.1499938964844,286.7592163085937,284.20556640625,289.38140869140625,287.2545166015625,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772097662528949e-09,0.0009735542698763,-0.0063142143189907,0.0,0.0,0.0,-0.0061870608478784,60.0,-2.789639472961426,-0.0,-6.462224177994358e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.127327211899684e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.611527639208362e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.099054346326739e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.611459245206788e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0004559297522064,291.1146545410156,294.1499938964844,286.70074462890625,284.1709289550781,289.335693359375,287.2079772949219,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663536280422818e-09,0.0009726258576847,-0.006029749289155,0.0,0.0,0.0,-0.0061332425102591,60.0,-2.8242781162261963,-0.0,-6.449904077499016e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.127327211899684e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.611527639208362e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.099054346326739e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.611459245206788e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0004559297522064,291.1146545410156,294.1499938964844,286.70074462890625,284.1709289550781,289.335693359375,287.2079772949219,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663536280422818e-09,0.0009726258576847,-0.006029749289155,0.0,0.0,0.0,-0.0061332425102591,60.0,-2.8242781162261963,-0.0,-6.449904077499016e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.119362948695198e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.603141370462254e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.092860323609784e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.603073704056442e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004555319319479,291.1141662597656,294.1499938964844,286.6407165527344,284.1370849609375,289.289794921875,287.1626892089844,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692881673574,0.0,0.0,0.0,-0.0060839653015136,60.0,-2.860027313232422,-0.0,-6.438634869709858e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.119362948695198e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.603141370462254e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.092860323609784e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.603073704056442e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004555319319479,291.1141662597656,294.1499938964844,286.6407165527344,284.1370849609375,289.289794921875,287.1626892089844,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692881673574,0.0,0.0,0.0,-0.0060839653015136,60.0,-2.860027313232422,-0.0,-6.438634869709858e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.11566530703567e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.599247277947144e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,7.089983409969136e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.599180339137092e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000455347209936,291.1138916015625,294.1499938964844,286.610107421875,284.1204528808594,289.2667541503906,287.14044189453125,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.517974939664213e-09,0.0009713810868561,-0.0056483298540115,0.0,0.0,0.0,-0.0060610808432102,60.0,-2.878354072570801,-0.0,-6.433404564631928e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.11216193344444e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.59555763984099e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.087258563842624e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.5954914286267e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004551722086034,291.1136474609375,294.1499938964844,286.5790405273437,284.1040344238281,289.24365234375,287.1183776855469,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710095473565,2.4742401460997603e-09,0.0009710071026347,-0.0055337296798825,0.0,0.0,0.0,-0.0060393996536731,60.0,-2.897001028060913,-0.0,-6.42845066067821e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.105753269977868e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.588808461558074e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.082273805281147e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.588742977939546e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004548520664684,291.11309814453125,294.1499938964844,286.5155029296875,284.0718688964844,289.1972961425781,287.0746459960937,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394217268886223e-09,0.0009703227551653,-0.0053240414708852,0.0,0.0,0.0,-0.0059997285716235,60.0,-2.935311079025269,-0.0,-6.419391951340003e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.105753269977868e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.588808461558074e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.082273805281147e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.588742977939546e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004548520664684,291.11309814453125,294.1499938964844,286.5155029296875,284.0718688964844,289.1972961425781,287.0746459960937,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394217268886223e-09,0.0009703227551653,-0.0053240414708852,0.0,0.0,0.0,-0.0059997285716235,60.0,-2.935311079025269,-0.0,-6.419391951340003e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.10010712686926e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.582863276591524e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.077882037265226e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.582798520568758e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004545700212474,291.112548828125,294.1499938964844,286.45001220703125,284.0406494140625,289.150634765625,287.03125,290.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697221103124,2.323706338458464e-09,0.0009697197820059,-0.0051392773166298,0.0,0.0,0.0,-0.0059647727757692,60.0,-2.975120306015014,-0.0,-6.411416109131096e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.10010712686926e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.582863276591524e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.077882037265226e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.582798520568758e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004545700212474,291.112548828125,294.1499938964844,286.45001220703125,284.0406494140625,289.150634765625,287.03125,290.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697221103124,2.323706338458464e-09,0.0009697197820059,-0.0051392773166298,0.0,0.0,0.0,-0.0059647727757692,60.0,-2.975120306015014,-0.0,-6.411416109131096e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.09433510969393e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.576784941600636e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.073392771417275e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.576720913173632e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004542816895991,291.1119689941406,294.1499938964844,286.3788146972656,284.008544921875,289.1036376953125,286.9879150390625,290.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251622222004812e-09,0.0009691034210845,-0.0049503906629979,0.0,0.0,0.0,-0.0059290379285812,60.0,-3.017191171646118,-0.0,-6.403266183951929e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.09433510969393e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.576784941600636e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.073392771417275e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.576720913173632e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004542816895991,291.1119689941406,294.1499938964844,286.3788146972656,284.008544921875,289.1036376953125,286.9879150390625,290.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251622222004812e-09,0.0009691034210845,-0.0049503906629979,0.0,0.0,0.0,-0.0059290379285812,60.0,-3.017191171646118,-0.0,-6.403266183951929e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.087643411476164e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.569737449055538e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.068187551340088e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.569674148224294e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004539474030025,291.11138916015625,294.1499938964844,286.2987670898437,283.973876953125,289.0561828613281,286.94451904296875,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680832684722873e-09,0.0009683890384621,-0.0047314870171248,0.0,0.0,0.0,-0.0058876238763332,60.0,-3.063987493515014,-0.0,-6.393828755335562e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.087643411476164e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.569737449055538e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.068187551340088e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.569674148224294e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004539474030025,291.11138916015625,294.1499938964844,286.2987670898437,283.973876953125,289.0561828613281,286.94451904296875,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680832684722873e-09,0.0009683890384621,-0.0047314870171248,0.0,0.0,0.0,-0.0058876238763332,60.0,-3.063987493515014,-0.0,-6.393828755335562e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.084276825888082e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.566192602505907e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,7.065568934194744e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.566130029270424e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0004537792410701,291.111083984375,294.1499938964844,286.255615234375,283.95556640625,289.0322265625,286.9227905273437,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680318180471,2.126057552231941e-09,0.0009680296643637,-0.004621363710612,0.0,0.0,0.0,-0.0058667897246778,60.0,-3.089418172836304,-0.0,-6.38908304040342e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.08113579498604e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.5628849521745e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.063126395223662e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.56282310653478e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004536223423201,291.1107788085937,294.1499938964844,286.21051025390625,283.9366455078125,289.00811767578125,286.90093994140625,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964255049,2.086846917492835e-09,0.0009676943300291,-0.0045186169445514,0.0,0.0,0.0,-0.0058473511599004,60.0,-3.1161911487579346,-0.0,-6.384657780245108e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.07627836568281e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.557769953971727e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.059347990434617e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.557708108332008e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004533796745818,291.1101379394531,294.1499938964844,286.11474609375,283.8970031738281,288.9593200683594,286.8565979003906,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671773877926,2.026165013546688e-09,0.0009671753505244,-0.0043596066534519,0.0,0.0,0.0,-0.0058172680437564,60.0,-3.173774242401123,-0.0,-6.377810990443322e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.07627836568281e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.557769953971727e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.059347990434617e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.557708108332008e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004533796745818,291.1101379394531,294.1499938964844,286.11474609375,283.8970031738281,288.9593200683594,286.8565979003906,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671773877926,2.026165013546688e-09,0.0009671753505244,-0.0043596066534519,0.0,0.0,0.0,-0.0058172680437564,60.0,-3.173774242401123,-0.0,-6.377810990443322e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.07455978449434e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.55595969571732e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,7.05801066942513e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.555899305269122e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004532938473857,291.1094665527344,294.1499938964844,286.0120849609375,283.8550109863281,288.9096984863281,286.8103942871094,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045989312933443e-09,0.0009669908322393,-0.0043030949309468,0.0,0.0,0.0,-0.0058065764605998,60.0,-3.236926794052124,-0.0,-6.375378802658815e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.07455978449434e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.55595969571732e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,7.05801066942513e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.555899305269122e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004532938473857,291.1094665527344,294.1499938964844,286.0120849609375,283.8550109863281,288.9096984863281,286.8103942871094,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045989312933443e-09,0.0009669908322393,-0.0043030949309468,0.0,0.0,0.0,-0.0058065764605998,60.0,-3.236926794052124,-0.0,-6.375378802658815e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.077053982764482e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.55858631641604e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.059950439725071e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.558526653563604e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0004534184117801,291.1087951660156,294.1499938964844,285.9032287597656,283.81072998046875,288.8591003417969,286.760498046875,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.035526636134932e-09,0.0009672551532275,-0.0043841381557285,0.0,0.0,0.0,-0.0058219078928232,60.0,-3.305708885192871,-0.0,-6.378866856948663e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.077053982764482e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.55858631641604e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.059950439725071e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.558526653563604e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0004534184117801,291.1087951660156,294.1499938964844,285.9032287597656,283.81072998046875,288.8591003417969,286.760498046875,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.035526636134932e-09,0.0009672551532275,-0.0043841381557285,0.0,0.0,0.0,-0.0058219078928232,60.0,-3.305708885192871,-0.0,-6.378866856948663e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.083876648219302e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.565770596964283e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.065256795613095e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.565710934111848e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004537592176347,291.10809326171875,294.1499938964844,285.7888488769531,283.76434326171875,288.80743408203125,286.7046203613281,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679828071966,2.1203814259962432e-09,0.0009679806535132,-0.0046064904890954,0.0,0.0,0.0,-0.0058639734052121,60.0,-3.380000114440918,-0.0,-6.3884428413985e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.083876648219302e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.565770596964283e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.065256795613095e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.565710934111848e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004537592176347,291.10809326171875,294.1499938964844,285.7888488769531,283.76434326171875,288.80743408203125,286.7046203613281,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679828071966,2.1203814259962432e-09,0.0009679806535132,-0.0046064904890954,0.0,0.0,0.0,-0.0058639734052121,60.0,-3.380000114440918,-0.0,-6.3884428413985e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.08858419279568e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.570727706886828e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.068918057484552e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.570668771630152e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.000453994347481,291.1077575683594,294.1499938964844,285.7297668457031,283.7403564453125,288.7811584472656,286.6737365722656,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684837423264,2.1789634541136142e-09,0.000968481588643,-0.0047599980607628,0.0,0.0,0.0,-0.0058930148370563,60.0,-3.419050931930542,-0.0,-6.395057283725691e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.093826520256698e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.57624870352447e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.07299550413154e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.576189768267795e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004542562237475,291.1073913574219,294.1499938964844,285.6695556640625,283.71588134765625,288.7546081542969,286.6405639648437,290.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041720964,2.2442092628693903e-09,0.0009690395090728,-0.0049309660680592,0.0,0.0,0.0,-0.005925360135734,60.0,-3.459258556365967,-0.0,-6.402428454066468e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.104666241910309e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.58766249823384e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.081426156219095e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.587604290572926e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004547976423054,291.1066589355469,294.1499938964844,285.5460510253906,283.66552734375,288.7005310058594,286.5668029785156,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701955132186,2.3791151271268522e-09,0.0009701931267045,-0.0052844686433672,0.0,0.0,0.0,-0.0059922388754785,60.0,-3.5425195693969727,-0.0,-6.417683806603236e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.104666241910309e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.58766249823384e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.081426156219095e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.587604290572926e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004547976423054,291.1066589355469,294.1499938964844,285.5460510253906,283.66552734375,288.7005310058594,286.5668029785156,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701955132186,2.3791151271268522e-09,0.0009701931267045,-0.0052844686433672,0.0,0.0,0.0,-0.0059922388754785,60.0,-3.5425195693969727,-0.0,-6.417683806603236e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.114072599913924e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.597567986929788e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.088741404004395e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.597510506864636e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004552675236482,291.1058959960937,294.1499938964844,285.4189758300781,283.6134338378906,288.6451721191406,286.4833374023437,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966849863,2.496171935817415e-09,0.0009711941820569,-0.0055911992676556,0.0,0.0,0.0,-0.0060502695851027,60.0,-3.6284804344177246,-0.0,-6.430934718082426e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.114072599913924e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.597567986929788e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.088741404004395e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.597510506864636e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004552675236482,291.1058959960937,294.1499938964844,285.4189758300781,283.6134338378906,288.6451721191406,286.4833374023437,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966849863,2.496171935817415e-09,0.0009711941820569,-0.0055911992676556,0.0,0.0,0.0,-0.0060502695851027,60.0,-3.6284804344177246,-0.0,-6.430934718082426e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.121176117332652e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.605048398952933e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.094266766216606e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.60499091888778e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004556223575491,291.1051330566406,294.1499938964844,285.2890014648437,283.5596923828125,288.5885009765625,286.3914489746094,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584535696570356e-09,0.0009719497757032,-0.0058227418921887,0.0,0.0,0.0,-0.0060940757393836,60.0,-3.7159833908081055,-0.0,-6.440946975772023e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.121176117332652e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.605048398952933e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.094266766216606e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.60499091888778e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004556223575491,291.1051330566406,294.1499938964844,285.2890014648437,283.5596923828125,288.5885009765625,286.3914489746094,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584535696570356e-09,0.0009719497757032,-0.0058227418921887,0.0,0.0,0.0,-0.0060940757393836,60.0,-3.7159833908081055,-0.0,-6.440946975772023e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.119904279941692e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.6037081675604e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.093277235981077e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.60365214268677e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004555587947834,291.1043395996094,294.1499938964844,285.1568298339844,283.5045166015625,288.530517578125,286.2933959960937,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971816421952,2.5685453763912847e-09,0.000971813860815,-0.0057808412238955,0.0,0.0,0.0,-0.0060861525125801,60.0,-3.8038835525512695,-0.0,-6.439134381253099e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.119904279941692e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.6037081675604e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.093277235981077e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.60365214268677e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004555587947834,291.1043395996094,294.1499938964844,285.1568298339844,283.5045166015625,288.530517578125,286.2933959960937,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971816421952,2.5685453763912847e-09,0.000971813860815,-0.0057808412238955,0.0,0.0,0.0,-0.0060861525125801,60.0,-3.8038835525512695,-0.0,-6.439134381253099e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.112236148212104e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.59563403739594e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.087313133524731e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.59557801252231e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004551757592707,291.1039428710937,294.1499938964844,285.090087890625,283.4764709472656,288.50103759765625,286.2456970214844,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709985461086,2.4729340797335912e-09,0.0009709961013868,-0.0055303070694208,0.0,0.0,0.0,-0.0060387528501451,60.0,-3.845754861831665,-0.0,-6.428302867789172e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
