time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086760,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.105269418796524e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.588297689333558e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.081894000293687e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.588241664459928e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.00045482776477,291.1035461425781,294.1499938964844,285.0230407714844,283.4481201171875,288.47125244140625,286.1995544433594,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702556417323,2.386059572145882e-09,0.0009702532552182,-0.0053026648238301,0.0,0.0,0.0,-0.0059956857003271,60.0,-3.887037754058838,-0.0,-6.418468956326251e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.089055674849078e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.571223927196117e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.069283310556784e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.571169357514008e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.000454017863376,291.10272216796875,294.1499938964844,284.88836669921875,283.39068603515625,288.41082763671875,286.11248779296875,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685268742032,2.1839079433760844e-09,0.0009685247205197,-0.0047729536890983,0.0,0.0,0.0,-0.0058954707346856,60.0,-3.968780279159546,-0.0,-6.395615770316e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.089055674849078e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.571223927196117e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.069283310556784e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.571169357514008e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.000454017863376,291.10272216796875,294.1499938964844,284.88836669921875,283.39068603515625,288.41082763671875,286.11248779296875,290.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685268742032,2.1839079433760844e-09,0.0009685247205197,-0.0047729536890983,0.0,0.0,0.0,-0.0058954707346856,60.0,-3.968780279159546,-0.0,-6.395615770316e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.071220847545192e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.552442497806624e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.055411697365344e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.55238865572028e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004531269369181,291.10186767578125,294.1499938964844,284.7534484863281,283.3324279785156,288.3492126464844,286.0343933105469,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666252299211,1.9615518098703433e-09,0.0009666232508607,-0.0041902940720319,0.0,0.0,0.0,-0.0057852389290928,60.0,-4.049447536468506,-0.0,-6.370525085230838e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.071220847545192e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.552442497806624e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.055411697365344e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.55238865572028e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004531269369181,291.10186767578125,294.1499938964844,284.7534484863281,283.3324279785156,288.3492126464844,286.0343933105469,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666252299211,1.9615518098703433e-09,0.0009666232508607,-0.0041902940720319,0.0,0.0,0.0,-0.0057852389290928,60.0,-4.049447536468506,-0.0,-6.370525085230838e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.055576811078936e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.53596827457659e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.043244113447145e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.535915160086006e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004523454990703,291.1010131835937,294.1499938964844,284.6189270019531,283.27362060546875,288.2864685058594,285.96551513671875,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649569401517,1.7664987250753932e-09,0.0009649551939219,-0.0036791758611798,0.0,0.0,0.0,-0.0056885415688157,60.0,-4.129810810089111,-0.0,-6.348556524926607e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.055576811078936e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.53596827457659e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.043244113447145e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.535915160086006e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004523454990703,291.1010131835937,294.1499938964844,284.6189270019531,283.27362060546875,288.2864685058594,285.96551513671875,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649569401517,1.7664987250753932e-09,0.0009649551939219,-0.0036791758611798,0.0,0.0,0.0,-0.0056885415688157,60.0,-4.129810810089111,-0.0,-6.348556524926607e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.049454820342362e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.529521776130424e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,7.038481999188662e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.52946866163984e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004520396760199,291.1005249023437,294.1499938964844,284.5440368652344,283.24053955078125,288.2508239746094,285.9299621582031,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643037919886,1.6901462451812675e-09,0.0009643021039664,-0.0034791007637977,0.0,0.0,0.0,-0.0056506893597543,60.0,-4.175198554992676,-0.0,-6.339966773794006e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.046580089488998e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.52649425016716e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.036246097413823e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.52644186327234e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004518960777204,291.10015869140625,294.1499938964844,284.4854736328125,283.2145080566406,288.2225952148437,285.9028015136719,290.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639968629926,1.6542724967649747e-09,0.0009639952331781,-0.0033850965555757,0.0,0.0,0.0,-0.0056329048238694,60.0,-4.211306571960449,-0.0,-6.335933022683093e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.045531623996794e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.525389759801328e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,7.035430462565273e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.525338100502267e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0004518436908256,291.0997009277344,294.1499938964844,284.4193725585937,283.1849060058594,288.19024658203125,285.8719787597656,290.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638844057917,1.641140445762801e-09,0.0009638827759772,-0.0033506853505969,0.0,0.0,0.0,-0.005626393482089,60.0,-4.253000259399414,-0.0,-6.33445722542092e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.04690896277316e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.526840585749596e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.036501483526081e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.526788198854774e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004519124922808,291.0992736816406,294.1499938964844,284.3537902832031,283.1553649902344,288.1575622558594,285.8402404785156,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640304488129,1.6582353268290715e-09,0.0009640288189984,-0.0033954812679439,0.0,0.0,0.0,-0.0056348675861954,60.0,-4.295440673828125,-0.0,-6.336379243521152e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.05555352801457e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.5359435363207e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.043225195957348e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.535892604617402e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004523443058133,291.0983581542969,294.1499938964844,284.2244873046875,283.0964660644531,288.0914306640625,285.7705078125,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649503044784,1.765817270182879e-09,0.0009649485582485,-0.0036773912142962,0.0,0.0,0.0,-0.0056881997734308,60.0,-4.382332801818848,-0.0,-6.348479786311145e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.05555352801457e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.5359435363207e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.043225195957348e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.535892604617402e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004523443058133,291.0983581542969,294.1499938964844,284.2244873046875,283.0964660644531,288.0914306640625,285.7705078125,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649503044784,1.765817270182879e-09,0.0009649485582485,-0.0036773912142962,0.0,0.0,0.0,-0.0056881997734308,60.0,-4.382332801818848,-0.0,-6.348479786311145e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.067468636203556e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.54849092522636e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.052491855574772e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.54843999352306e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004529394791461,291.0974426269531,294.1499938964844,284.0982360839844,283.0381774902344,288.0241394042969,285.6884155273437,290.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662188822403,1.914145730808059e-09,0.0009662169613875,-0.0040660724043846,0.0,0.0,0.0,-0.0057617328129708,60.0,-4.470454216003418,-0.0,-6.365182514400658e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.067468636203556e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.54849092522636e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.052491855574772e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.54843999352306e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004529394791461,291.0974426269531,294.1499938964844,284.0982360839844,283.0381774902344,288.0241394042969,285.6884155273437,290.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662188822403,1.914145730808059e-09,0.0009662169613875,-0.0040660724043846,0.0,0.0,0.0,-0.0057617328129708,60.0,-4.470454216003418,-0.0,-6.365182514400658e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.076121204998344e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.55760187935084e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.059222116367891e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.557551675243305e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004533717001322,291.09649658203125,294.1499938964844,283.9757385253906,282.98077392578125,287.9557800292969,285.5946655273437,290.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400184743,2.021827594234082e-09,0.0009671379812061,-0.0043482412584125,0.0,0.0,0.0,-0.0058151166886091,60.0,-4.556588172912598,-0.0,-6.377322137041119e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.076121204998344e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.55760187935084e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.059222116367891e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.557551675243305e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004533717001322,291.09649658203125,294.1499938964844,283.9757385253906,282.98077392578125,287.9557800292969,285.5946655273437,290.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400184743,2.021827594234082e-09,0.0009671379812061,-0.0043482412584125,0.0,0.0,0.0,-0.0058151166886091,60.0,-4.556588172912598,-0.0,-6.377322137041119e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.078784933080895e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.560406761011107e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.061292853904888e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.560357284499332e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004535047337412,291.0955505371094,294.1499938964844,283.85760498046875,282.9245910644531,287.886474609375,285.4945068359375,290.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548869272829502e-09,0.0009674208704382,-0.0044348696246743,0.0,0.0,0.0,-0.0058315061032772,60.0,-4.637754440307617,-0.0,-6.381051065318388e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.078784933080895e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.560406761011107e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.061292853904888e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.560357284499332e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004535047337412,291.0955505371094,294.1499938964844,283.85760498046875,282.9245910644531,287.886474609375,285.4945068359375,290.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548869272829502e-09,0.0009674208704382,-0.0044348696246743,0.0,0.0,0.0,-0.0058315061032772,60.0,-4.637754440307617,-0.0,-6.381051065318388e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.078568109543994e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.560178295942023e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.061124051688239e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.560128819430248e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004534938780125,291.0950622558594,294.1499938964844,283.8003845214844,282.8970947265625,287.8515319824219,285.4436950683594,290.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967399275396,2.0521231380854488e-09,0.0009673972381278,-0.0044276267290115,0.0,0.0,0.0,-0.0058301361277699,60.0,-4.6763176918029785,-0.0,-6.38073913705739e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.078141738427804e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.55973009695299e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.060792995616794e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.559680620441212e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004534726031124,291.0945739746094,294.1499938964844,283.7445373535156,282.8699951171875,287.81640625,285.3929138183594,290.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.046755209761386e-09,0.000967351370491,-0.0044135609641671,0.0,0.0,0.0,-0.0058274753391742,60.0,-4.713590145111084,-0.0,-6.380133754646522e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.078338189283386e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.559936006553472e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.06094506313093e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.559887985233216e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0004534824111033,291.0935974121094,294.1499938964844,283.6371765136719,282.8173217773437,287.7456359863281,285.2912292480469,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673731983639,2.049076019972062e-09,0.0009673711028881,-0.0044196425005793,0.0,0.0,0.0,-0.0058286255225539,60.0,-4.785253524780273,-0.0,-6.380395944916017e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.078338189283386e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.559936006553472e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.06094506313093e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.559887985233216e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0004534824111033,291.0935974121094,294.1499938964844,283.6371765136719,282.8173217773437,287.7456359863281,285.2912292480469,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673731983639,2.049076019972062e-09,0.0009673711028881,-0.0044196425005793,0.0,0.0,0.0,-0.0058286255225539,60.0,-4.785253524780273,-0.0,-6.380395944916017e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.082549513550477e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.564370702719316e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,7.064220699248835e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.564322681399062e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.000453692744486,291.09259033203125,294.1499938964844,283.5361633300781,282.7669677734375,287.67431640625,285.1867980957031,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678209898993,2.1014263662522126e-09,0.0009678188944235,-0.0045568202622234,0.0,0.0,0.0,-0.0058545782230794,60.0,-4.8544135093688965,-0.0,-6.386302686678391e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.082549513550477e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.564370702719316e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,7.064220699248835e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.564322681399062e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.000453692744486,291.09259033203125,294.1499938964844,283.5361633300781,282.7669677734375,287.67431640625,285.1867980957031,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678209898993,2.1014263662522126e-09,0.0009678188944235,-0.0045568202622234,0.0,0.0,0.0,-0.0058545782230794,60.0,-4.8544135093688965,-0.0,-6.386302686678391e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.074330591829494e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.555715951137243e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.057828042889014e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.555668657412753e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004532822058536,291.0915832519531,294.1499938964844,283.4422302246094,282.71923828125,287.6025695800781,285.0846862792969,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669445571489,1.998904597400042e-09,0.0009669425780884,-0.0042881732806563,0.0,0.0,0.0,-0.0058037554845213,60.0,-4.916531562805176,-0.0,-6.374736472025688e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.074330591829494e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.555715951137243e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,7.057828042889014e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.555668657412753e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004532822058536,291.0915832519531,294.1499938964844,283.4422302246094,282.71923828125,287.6025695800781,285.0846862792969,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669445571489,1.998904597400042e-09,0.0009669425780884,-0.0042881732806563,0.0,0.0,0.0,-0.0058037554845213,60.0,-4.916531562805176,-0.0,-6.374736472025688e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.067663631867616e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.548694652039558e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.052642467897385e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.548648085910828e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004529491707216,291.0909118652344,294.1499938964844,283.3860778808594,282.6902770996094,287.5564880371094,285.0251159667969,290.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662333177402,1.915760439175073e-09,0.0009662313968874,-0.0040703029371798,0.0,0.0,0.0,-0.0057625365443527,60.0,-4.951042652130127,-0.0,-6.365364413341014e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.065288031706586e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.546193905407564e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.050795102259144e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.546147339278832e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004528305144049,291.0905456542969,294.1499938964844,283.35595703125,282.674560546875,287.5305480957031,284.9928894042969,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659797651693,1.88612325757731e-09,0.0009659779025241,-0.0039926413446664,0.0,0.0,0.0,-0.0057478435337543,60.0,-4.969751358032227,-0.0,-6.362025573025677e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.062385652214287e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.543137275613844e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,7.048537372611463e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.543090709485114e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004526855191215,291.09002685546875,294.1499938964844,283.31591796875,282.6534729003906,287.4945068359375,284.9494323730469,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699257902,1.8498997889082598e-09,0.0009656680631451,-0.0038977214135229,0.0,0.0,0.0,-0.0057298857718706,60.0,-4.994950771331787,-0.0,-6.357944926094207e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.059658623300491e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.540265455143526e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,7.046416430966929e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.540218889014795e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004525492840912,291.0895080566406,294.1499938964844,283.278076171875,282.63330078125,287.4584350585937,284.90753173828125,290.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653788874857,1.8158653469768637e-09,0.0009653770830482,-0.0038085370324552,0.0,0.0,0.0,-0.0057130134664475,60.0,-5.0189409255981445,-0.0,-6.354112969120251e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.054550173459576e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.5348856120836e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.042442302918062e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.53483977355063e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004522941017057,291.08843994140625,294.1499938964844,283.2091979980469,282.5957946777344,287.3863525390625,284.82763671875,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.75210024266903e-09,0.0009648317936807,-0.0036414463538676,0.0,0.0,0.0,-0.0056814020499587,60.0,-5.063039779663086,-0.0,-6.34693577694634e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.054550173459576e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.5348856120836e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.042442302918062e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.53483977355063e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004522941017057,291.08843994140625,294.1499938964844,283.2091979980469,282.5957946777344,287.3863525390625,284.82763671875,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.75210024266903e-09,0.0009648317936807,-0.0036414463538676,0.0,0.0,0.0,-0.0056814020499587,60.0,-5.063039779663086,-0.0,-6.34693577694634e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.049645450431854e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.529721137369052e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.038628245936707e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.529676026431844e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004520491056609,291.0873718261719,294.1499938964844,283.1499938964844,282.5624389648437,287.314453125,284.7530822753906,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.690882767135804e-09,0.0009643082739785,-0.0034810309298336,0.0,0.0,0.0,-0.0056510539725422,60.0,-5.101094722747803,-0.0,-6.340049907294087e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.049645450431854e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.529721137369052e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.038628245936707e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.529676026431844e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004520491056609,291.0873718261719,294.1499938964844,283.1499938964844,282.5624389648437,287.314453125,284.7530822753906,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.690882767135804e-09,0.0009643082739785,-0.0034810309298336,0.0,0.0,0.0,-0.0056510539725422,60.0,-5.101094722747803,-0.0,-6.340049907294087e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.044766193255782e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.524582856101917e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.034832378849387e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.524538472760467e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004518053610809,291.0863037109375,294.1499938964844,283.09649658203125,282.5314636230469,287.24285888671875,284.6838073730469,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.629976265071775e-09,0.0009637874318286,-0.0033214301802217,0.0,0.0,0.0,-0.0056208595633506,60.0,-5.133770942687988,-0.0,-6.333202406949567e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.044766193255782e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.524582856101917e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.034832378849387e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.524538472760467e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004518053610809,291.0863037109375,294.1499938964844,283.09649658203125,282.5314636230469,287.24285888671875,284.6838073730469,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.629976265071775e-09,0.0009637874318286,-0.0033214301802217,0.0,0.0,0.0,-0.0056208595633506,60.0,-5.133770942687988,-0.0,-6.333202406949567e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.03995824046433e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.519519517198204e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.031092536635697e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.51947586145252e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004515651671681,291.085205078125,294.1499938964844,283.04425048828125,282.5008850097656,287.171630859375,284.61962890625,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757864892,1.569959495739681e-09,0.0009632742148824,-0.0031641607638448,0.0,0.0,0.0,-0.0055911066010594,60.0,-5.164258003234863,-0.0,-6.326457935301735e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.03995824046433e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.519519517198204e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.031092536635697e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.51947586145252e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004515651671681,291.085205078125,294.1499938964844,283.04425048828125,282.5008850097656,287.171630859375,284.61962890625,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757864892,1.569959495739681e-09,0.0009632742148824,-0.0031641607638448,0.0,0.0,0.0,-0.0055911066010594,60.0,-5.164258003234863,-0.0,-6.326457935301735e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
