time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089100,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.03774198377505e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.517185389995576e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.029368862276897e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.51714173424989e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004514544853009,291.0846252441406,294.1499938964844,283.01861572265625,282.4857482910156,287.1361694335937,284.5894470214844,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630391723476,1.5422924048991151e-09,0.0009630376007407,-0.0030916610267013,0.0,0.0,0.0,-0.005577391013503,60.0,-5.179113388061523,-0.0,-6.323350731918255e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.036021219799296e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.515373676549645e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,7.028030813671649e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.51533074839972e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004513685125857,291.0840759277344,294.1499938964844,282.9932556152344,282.470703125,287.1007995605469,284.5601501464844,290.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628552943468,1.5208015957668402e-09,0.0009628537809476,-0.0030353458132594,0.0,0.0,0.0,-0.0055667366832494,60.0,-5.193887710571289,-0.0,-6.320937018244879e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.033979586092757e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.51322290347889e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,7.026442472124472e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.513180702924728e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.00045126650366,291.0829467773437,294.1499938964844,282.9435119628906,282.4408874511719,287.0303039550781,284.5028991699219,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962636899203,1.495252033301142e-09,0.0009626354440115,-0.0029683951288461,0.0,0.0,0.0,-0.0055540711618959,60.0,-5.223761558532715,-0.0,-6.318068557220613e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.033979586092757e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.51322290347889e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,7.026442472124472e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.513180702924728e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.00045126650366,291.0829467773437,294.1499938964844,282.9435119628906,282.4408874511719,287.0303039550781,284.5028991699219,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962636899203,1.495252033301142e-09,0.0009626354440115,-0.0029683951288461,0.0,0.0,0.0,-0.0055540711618959,60.0,-5.223761558532715,-0.0,-6.318068557220613e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.02291212696582e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.501568274572492e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,7.017834286671132e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.50152607401833e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0004507136764004,291.081787109375,294.1499938964844,282.8949584960937,282.4114074707031,286.960205078125,284.45166015625,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614569717086,1.3572535317862842e-09,0.0009614555747248,-0.0026067786384373,0.0,0.0,0.0,-0.0054856603965163,60.0,-5.250415325164795,-0.0,-6.3025858310084e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.02291212696582e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.501568274572492e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,7.017834286671132e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.50152607401833e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0004507136764004,291.081787109375,294.1499938964844,282.8949584960937,282.4114074707031,286.960205078125,284.45166015625,290.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614569717086,1.3572535317862842e-09,0.0009614555747248,-0.0026067786384373,0.0,0.0,0.0,-0.0054856603965163,60.0,-5.250415325164795,-0.0,-6.3025858310084e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.01444800547324e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.492655954090878e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.011251000221819e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.492614481132478e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004502908850554,291.08062744140625,294.1499938964844,282.84765625,282.3822326660156,286.890625,284.41046142578125,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605539962649,1.2516980785193255e-09,0.0009605527156963,-0.0023301767650991,0.0,0.0,0.0,-0.0054333307780325,60.0,-5.274284839630127,-0.0,-6.29075600500073e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.01444800547324e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.492655954090878e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.011251000221819e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.492614481132478e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004502908850554,291.08062744140625,294.1499938964844,282.84765625,282.3822326660156,286.890625,284.41046142578125,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605539962649,1.2516980785193255e-09,0.0009605527156963,-0.0023301767650991,0.0,0.0,0.0,-0.0054333307780325,60.0,-5.274284839630127,-0.0,-6.29075600500073e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.009217319544403e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.48714732658118e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.007182284723967e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.48710585362278e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004500295617617,291.0798034667969,294.1499938964844,282.8143310546875,282.3614501953125,286.8407897949219,284.38482666015625,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959995901212,1.1864454974030991e-09,0.0009599947370588,-0.0021591859403997,0.0,0.0,0.0,-0.0054009822197258,60.0,-5.291684150695801,-0.0,-6.283448072963438e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.007103653857484e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.484921611147e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.005538645898923e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.484880865784362e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0004499240021687,291.0794677734375,294.1499938964844,282.8015441894531,282.3533935546875,286.82147216796875,284.3757019042969,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.1600901350661275e-09,0.0009597693569958,-0.0020901227835565,0.0,0.0,0.0,-0.0053879166953265,60.0,-5.298399448394775,-0.0,-6.280497899524562e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.003553714137524e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.481183224124834e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.00277741998434e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.481142478762196e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004497466725297,291.0788879394531,294.1499938964844,282.7789306640625,282.3390808105469,286.7874450683594,284.3609924316406,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009435980464331,1.0999869903827175e-09,0.0009435969404876,-0.0019482839852571,0.0,0.0,0.0,-0.0052794120274484,60.0,-5.279539585113525,-0.0,-6.275542574485371e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,4.984737461199984e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,5.249172681942582e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,3.87702530133538e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,5.249150126473978e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0002489982289262,291.08087158203125,294.1499938964844,282.7566223144531,282.3248291015625,286.7553100585937,284.3475036621094,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887174741365,1.013229722346409e-09,0.0008871736936271,-0.0017766220262274,0.0,0.0,0.0,-0.004939358215779,60.0,-5.112247467041016,-0.0,-1.923567971573448e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,4.276678737369366e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,4.503552554524504e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,3.326312071294524e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,4.503533273236826e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0002136292023351,291.0818786621094,294.1499938964844,282.7128601074219,282.2965393066406,286.7192687988281,284.3258361816406,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006506127538159,7.651932976138195e-10,0.0006506119971163,-0.0013610932510346,0.0,0.0,0.0,-0.0036349499132484,60.0,-3.917078018188477,-0.0,-1.4159103223221337e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,4.276678737369366e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,4.503552554524504e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,3.326312071294524e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,4.503533273236826e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0002136292023351,291.0818786621094,294.1499938964844,282.7128601074219,282.2965393066406,286.7192687988281,284.3258361816406,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006506127538159,7.651932976138195e-10,0.0006506119971163,-0.0013610932510346,0.0,0.0,0.0,-0.0036349499132484,60.0,-3.917078018188477,-0.0,-1.4159103223221337e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,4.1460614738753065e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,4.3660060327965766e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,3.2247204217128456e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,4.365987479104661e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.000207104589208,291.0899353027344,294.1499938964844,282.6703186035156,282.2684936523437,286.691650390625,284.3290405273437,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004411369154695,5.51915346758136e-10,0.0004411363624967,-0.001009858213365,0.0,0.0,0.0,-0.0024849036708474,60.0,-3.1423795223236084,-0.0,-1.3307411173002492e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,4.1460614738753065e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,4.3660060327965766e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,3.2247204217128456e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,4.365987479104661e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.000207104589208,291.0899353027344,294.1499938964844,282.6703186035156,282.2684936523437,286.691650390625,284.3290405273437,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004411369154695,5.51915346758136e-10,0.0004411363624967,-0.001009858213365,0.0,0.0,0.0,-0.0024849036708474,60.0,-3.1423795223236084,-0.0,-1.3307411173002492e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,3.4406384656904265e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,3.623160955612548e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,2.676057192729786e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,3.623145676101558e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.000171867213794,291.0922546386719,294.1499938964844,282.62890625,282.2406921386719,286.673828125,284.3204040527344,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003579324111342,4.49849546502179e-10,0.0003579319745767,-0.0008247301448136,0.0,0.0,0.0,-0.0020174621604382,60.0,-2.319157600402832,-0.0,-9.164314640486282e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,3.4406384656904265e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,3.623160955612548e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,2.676057192729786e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,3.623145676101558e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.000171867213794,291.0922546386719,294.1499938964844,282.62890625,282.2406921386719,286.673828125,284.3204040527344,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003579324111342,4.49849546502179e-10,0.0003579319745767,-0.0008247301448136,0.0,0.0,0.0,-0.0020174621604382,60.0,-2.319157600402832,-0.0,-9.164314640486282e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,3.1285951990867034e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,3.294563794042915e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,2.4333561668754555e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,3.294549969723448e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001562799734529,291.09478759765625,294.1499938964844,282.5886535644531,282.21307373046875,286.6614990234375,284.3169250488281,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333733475301,4.1696673891422615e-10,0.0003333729109726,-0.0007628397434018,0.0,0.0,0.0,-0.0018777991645038,60.0,-1.9826217889785769,-0.0,-7.577403593472809e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,3.1285951990867034e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,3.294563794042915e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,2.4333561668754555e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,3.294549969723448e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001562799734529,291.09478759765625,294.1499938964844,282.5886535644531,282.21307373046875,286.6614990234375,284.3169250488281,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333733475301,4.1696673891422615e-10,0.0003333729109726,-0.0007628397434018,0.0,0.0,0.0,-0.0018777991645038,60.0,-1.9826217889785769,-0.0,-7.577403593472809e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,3.103112248936668e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,3.267729334766045e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,2.4135362764354795e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,3.267715510446578e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001550070592202,291.0960998535156,294.1499938964844,282.5689697265625,282.1993408203125,286.6559143066406,284.31573486328125,290.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003286950523033,4.116044449720136e-10,0.0003286946448497,-0.0007534204050898,0.0,0.0,0.0,-0.0018517475109547,60.0,-1.919048547744751,-0.0,-7.454468153866856e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,3.05435351037886e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,3.216383629478514e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,2.3756125301588327e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,3.216370168956928e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001525714469607,291.097412109375,294.1499938964844,282.549560546875,282.1856689453125,286.6504821777344,284.3146667480469,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254623443353,4.0707201498513247e-10,0.0003254619368817,-0.0007447373936884,0.0,0.0,0.0,-0.0018332385225221,60.0,-1.8842229843139648,-0.0,-7.222044740018417e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,2.883275737985969e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,3.036230737052392e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,2.2425520000979304e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,3.036218004126568e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001440257619833,291.1000061035156,294.1499938964844,282.5115966796875,282.1584167480469,286.640380859375,284.31329345703125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003083580522798,3.8539851865415637e-10,0.00030835767393,-0.0007048615370877,0.0,0.0,0.0,-0.001736722770147,60.0,-1.8161321878433228,-0.0,-6.435671551230371e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,2.883275737985969e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,3.036230737052392e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,2.2425520000979304e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,3.036218004126568e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001440257619833,291.1000061035156,294.1499938964844,282.5115966796875,282.1584167480469,286.640380859375,284.31329345703125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003083580522798,3.8539851865415637e-10,0.00030835767393,-0.0007048615370877,0.0,0.0,0.0,-0.001736722770147,60.0,-1.8161321878433228,-0.0,-6.435671551230371e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,2.563614907558076e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,2.699612196011003e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,1.993926525756251e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,2.699600918276701e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001280580181628,291.1025695800781,294.1499938964844,282.4747314453125,282.1313171386719,286.6323547363281,284.3136291503906,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753876324277,3.4388875080892944e-10,0.0002753873122856,-0.0006287020514719,0.0,0.0,0.0,-0.0015508425422012,60.0,-1.6748247146606443,-0.0,-5.087764431976893e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,2.563614907558076e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,2.699612196011003e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,1.993926525756251e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,2.699600918276701e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001280580181628,291.1025695800781,294.1499938964844,282.4747314453125,282.1313171386719,286.6323547363281,284.3136291503906,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753876324277,3.4388875080892944e-10,0.0002753873122856,-0.0006287020514719,0.0,0.0,0.0,-0.0015508425422012,60.0,-1.6748247146606443,-0.0,-5.087764431976893e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,2.040557592408732e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,2.1488071070052683e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,1.5871033610892482e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,2.148798193957191e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001019301926135,291.1094055175781,294.1499938964844,282.4389953613281,282.1043395996094,286.6183166503906,284.3138732910156,290.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174372057197,2.719590663780025e-10,0.0002174369292333,-0.000497548142448,0.0,0.0,0.0,-0.0012247619451954,60.0,-1.5467559099197388,-0.0,-3.22343418623916e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,2.040557592408732e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,2.1488071070052683e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,1.5871033610892482e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,2.148798193957191e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001019301926135,291.1094055175781,294.1499938964844,282.4389953613281,282.1043395996094,286.6183166503906,284.3138732910156,290.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174372057197,2.719590663780025e-10,0.0002174369292333,-0.000497548142448,0.0,0.0,0.0,-0.0012247619451954,60.0,-1.5467559099197388,-0.0,-3.22343418623916e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,1.5638097465853207e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,1.6467683963128366e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,1.2162987331976184e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,1.646761484153103e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.81156268203631e-05,291.1108093261719,294.1499938964844,282.4112243652344,282.0828552246094,286.6163330078125,284.31719970703125,290.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666296448092,2.0841318948416896e-10,0.0001666294265305,-0.0003812925133388,0.0,0.0,0.0,-0.0009385781595483,60.0,-1.1820943355560305,-0.0,-1.893166956534742e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,1.4533778085024096e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,1.5304780390579253e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,1.1304070540063549e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,1.530471672595013e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.259930862346664e-05,291.111083984375,294.1499938964844,282.4043884277344,282.0774841308594,286.61602783203125,284.3179931640625,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548674335936,1.9370038906174606e-10,0.0001548672444187,-0.0003543743805494,0.0,0.0,0.0,-0.0008723242208361,60.0,-1.1039923429489136,-0.0,-1.635227175889042e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,1.1957351489400024e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,1.259167675016215e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.300179044657853e-06,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,1.2591623999469448e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,5.9729511121986434e-05,291.1116638183594,294.1499938964844,282.3874816894531,282.0640869140625,286.6155090332031,284.3197326660156,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274150854442,1.5936402197880284e-10,0.0001274149253731,-0.0002915558870881,0.0,0.0,0.0,-0.0007176927174441,60.0,-0.9263884425163268,-0.0,-1.106855718191468e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.690379556559492e-06,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,1.0204444151895586e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.536975772381993e-06,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,1.0204402315139305e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,4.840550900553353e-05,291.112060546875,294.1499938964844,282.370849609375,282.0507202148437,286.615234375,284.32110595703125,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032587897498,1.2915057912010752e-10,0.0001032586660585,-0.0002362805098528,0.0,0.0,0.0,-0.0005816271295771,60.0,-0.7676774263381958,-0.0,-7.269467805492981e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,6.200322332006181e-06,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,6.529243364639115e-06,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,4.82248196931323e-06,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,6.529216079798061e-06,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,3.097192893619649e-05,291.1125183105469,294.1499938964844,282.33837890625,282.0240173339844,286.6150207519531,284.3229064941406,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.606942770304158e-05,8.263613404668746e-11,6.606934039155021e-05,-0.0001511824521003,0.0,0.0,0.0,-0.0003721500979736,60.0,-0.5060334801673889,-0.0,-2.976114077402059e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,6.200322332006181e-06,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,6.529243364639115e-06,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,4.82248196931323e-06,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,6.529216079798061e-06,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,3.097192893619649e-05,291.1125183105469,294.1499938964844,282.33837890625,282.0240173339844,286.6150207519531,284.3229064941406,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.606942770304158e-05,8.263613404668746e-11,6.606934039155021e-05,-0.0001511824521003,0.0,0.0,0.0,-0.0003721500979736,60.0,-0.5060334801673889,-0.0,-2.976114077402059e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,4.096208613191266e-06,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,4.31350827057031e-06,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,3.18594584314269e-06,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,4.313490535423625e-06,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,2.04614334506914e-05,291.1127319335937,294.1499938964844,282.3070068359375,281.9973449707031,286.61492919921875,284.3237609863281,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364832057035528e-05,5.459302801491539e-11,4.3648266000673175e-05,-9.987771773012356e-05,0.0,0.0,0.0,-0.0002458584494888,60.0,-0.3317900896072387,-0.0,-1.2989281872322067e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,4.096208613191266e-06,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,4.31350827057031e-06,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,3.18594584314269e-06,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,4.313490535423625e-06,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,2.04614334506914e-05,291.1127319335937,294.1499938964844,282.3070068359375,281.9973449707031,286.61492919921875,284.3237609863281,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364832057035528e-05,5.459302801491539e-11,4.3648266000673175e-05,-9.987771773012356e-05,0.0,0.0,0.0,-0.0002458584494888,60.0,-0.3317900896072387,-0.0,-1.2989281872322067e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,2.945495907624718e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,3.1017514174891403e-06,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,2.2909455310582416e-06,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,3.10173845718964e-06,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,1.47133778227726e-05,291.11279296875,294.1499938964844,282.2767028808594,281.970703125,286.6148986816406,284.3241271972656,290.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138652755296789e-05,3.925660491121974e-11,3.138648753520101e-05,-7.18198498361744e-05,0.0,0.0,0.0,-0.000176791290869,60.0,-0.2295376062393188,-0.0,-6.716419781449545e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,2.945495907624718e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,3.1017514174891403e-06,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,2.2909455310582416e-06,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,3.10173845718964e-06,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,1.47133778227726e-05,291.11279296875,294.1499938964844,282.2767028808594,281.970703125,286.6148986816406,284.3241271972656,290.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.138652755296789e-05,3.925660491121974e-11,3.138648753520101e-05,-7.18198498361744e-05,0.0,0.0,0.0,-0.000176791290869,60.0,-0.2295376062393188,-0.0,-6.716419781449545e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,2.1953744635538897e-06,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.311836851731641e-06,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,1.707516616988869e-06,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,2.3118273020372726e-06,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.0966362424369436e-05,291.1128234863281,294.1499938964844,282.2474365234375,281.9440612792969,286.6148986816406,284.3243408203125,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3393384253722616e-05,2.9259209638476946e-11,2.339335514989216e-05,-5.352965308702551e-05,0.0,0.0,0.0,-0.0001317682181252,60.0,-0.1658484935760498,-0.0,-3.7311116002358695e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
