time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,2.1953744635538897e-06,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.311836851731641e-06,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,1.707516616988869e-06,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,2.3118273020372726e-06,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.0966362424369436e-05,291.1128234863281,294.1499938964844,282.2474365234375,281.9440612792969,286.6148986816406,284.3243408203125,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3393384253722616e-05,2.9259209638476946e-11,2.339335514989216e-05,-5.352965308702551e-05,0.0,0.0,0.0,-0.0001317682181252,60.0,-0.1658484935760498,-0.0,-3.7311116002358695e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.8560859871286084e-06,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,1.954549361471436e-06,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.443625023966888e-06,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.9545414033927955e-06,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.271544513467234e-06,291.1128234863281,294.1499938964844,282.2331848144531,281.9307556152344,286.6148986816406,284.3244323730469,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.977801184693817e-05,2.4737319831436008e-11,1.9777988200075924e-05,-4.5256812882144e-05,0.0,0.0,0.0,-0.000111403860501,60.0,-0.1421850770711898,-0.0,-2.6669642189114384e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.528425855212845e-06,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,1.6095071941890635e-06,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.1887777873198502e-06,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.609500600352476e-06,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.634812391188461e-06,291.1128234863281,294.1499938964844,282.2192077636719,281.9174194335937,286.6148986816406,284.324462890625,290.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6286601749015972e-05,2.0370399811397988e-11,1.628657992114313e-05,-3.726759314304218e-05,0.0,0.0,0.0,-9.173774742521346e-05,60.0,-0.1202901005744934,-0.0,-1.8084634484383244e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.325791552328156e-07,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.820515742831049e-07,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.253406693052966e-07,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.820474815569469e-07,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,4.658431407733588e-06,291.11285400390625,294.1499938964844,282.1920166015625,281.8907165527344,286.6148681640625,284.32452392578125,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.937410140992142e-06,1.2429160999027907e-11,9.937397408066316e-06,-2.2739121050108224e-05,0.0,0.0,0.0,-5.597456765826792e-05,60.0,-0.080150656402111,-0.0,-6.732748907001263e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.325791552328156e-07,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.820515742831049e-07,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.253406693052966e-07,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.820474815569469e-07,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,4.658431407733588e-06,291.11285400390625,294.1499938964844,282.1920166015625,281.8907165527344,286.6148681640625,284.32452392578125,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.937410140992142e-06,1.2429160999027907e-11,9.937397408066316e-06,-2.2739121050108224e-05,0.0,0.0,0.0,-5.597456765826792e-05,60.0,-0.080150656402111,-0.0,-6.732748907001263e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,4.789565082319314e-07,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,5.043646638114296e-07,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,3.725224075878941e-07,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,5.043625606049318e-07,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,2.392489477642812e-06,291.1128234863281,294.1499938964844,282.1658630371094,281.86395263671875,286.6148681640625,284.32452392578125,290.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.103720013721613e-06,6.383433712175979e-12,5.103713647258701e-06,-1.1678481314447708e-05,0.0,0.0,0.0,-2.8747774194926023e-05,60.0,-0.0461365804076194,-0.0,-1.7758780557208809e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,4.789565082319314e-07,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,5.043646638114296e-07,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,3.725224075878941e-07,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,5.043625606049318e-07,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,2.392489477642812e-06,291.1128234863281,294.1499938964844,282.1658630371094,281.86395263671875,286.6148681640625,284.32452392578125,290.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.103720013721613e-06,6.383433712175979e-12,5.103713647258701e-06,-1.1678481314447708e-05,0.0,0.0,0.0,-2.8747774194926023e-05,60.0,-0.0461365804076194,-0.0,-1.7758780557208809e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.0959289770416945e-07,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,2.20711598331036e-07,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.630170061162062e-07,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.207106746254795e-07,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,1.0469610742802615e-06,291.1128234863281,294.1499938964844,282.14068603515625,281.8370666503906,286.6148681640625,284.32452392578125,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2334033928927965e-06,2.793435404865874e-12,2.233400437035016e-06,-5.110541678732261e-06,0.0,0.0,0.0,-1.2580130714923143e-05,60.0,-0.0239515025168657,-0.0,-3.4007456681424413e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.0959289770416945e-07,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,2.20711598331036e-07,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.630170061162062e-07,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.207106746254795e-07,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,1.0469610742802615e-06,291.1128234863281,294.1499938964844,282.14068603515625,281.8370666503906,286.6148681640625,284.32452392578125,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2334033928927965e-06,2.793435404865874e-12,2.233400437035016e-06,-5.110541678732261e-06,0.0,0.0,0.0,-1.2580130714923143e-05,60.0,-0.0239515025168657,-0.0,-3.4007456681424413e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,8.096180437178192e-08,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,8.525675099235741e-08,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,6.29704075549853e-08,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,8.525639572098953e-08,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,4.044214563236892e-07,291.1128234863281,294.1499938964844,282.119384765625,281.8133544921875,286.6148681640625,284.32452392578125,290.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.627301326669112e-07,1.079038984899694e-12,8.627290526419529e-07,-1.974119413716835e-06,0.0,0.0,0.0,-4.859510227106512e-06,60.0,-0.0111279701814055,-0.0,-5.074361273510984e-14,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.115855993333754e-08,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.49334461147555e-08,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,5.5345648064530906e-08,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.493313347595176e-08,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,3.5545212995202746e-07,291.1128234863281,294.1499938964844,282.1165466308594,281.8100891113281,286.6148681640625,284.32452392578125,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.582709145026456e-07,9.48386226322373e-13,7.582700050079438e-07,-1.7350902226098697e-06,0.0,0.0,0.0,-4.271118086762726e-06,60.0,-0.0099752116948366,-0.0,-3.919902800248419e-14,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,3.499559753095127e-08,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,3.685207872194951e-08,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,2.7218847620247292e-08,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,3.685192595526132e-08,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.7481045233580517e-07,291.1128234863281,294.1499938964844,282.1048278808594,281.79656982421875,286.6148681640625,284.32452392578125,290.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.72919600977184e-07,4.664427481412825e-13,3.7291914622983313e-07,-8.533185678061272e-07,0.0,0.0,0.0,-2.1005398593842983e-06,60.0,-0.0061560957692563,-0.0,-9.480861801474012e-15,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.5148872378745182e-08,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.5952503318317213e-08,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.1782477216115694e-08,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.5952437593114155e-08,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.567183502033006e-08,291.1128234863281,294.1499938964844,282.0933837890625,281.7829895019531,286.6148681640625,284.32452392578125,290.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6143283687597434e-07,2.018956020161805e-13,1.614326379240083e-07,-3.693905910040485e-07,0.0,0.0,0.0,-9.093055268749596e-07,60.0,-0.0036383075639605,-0.0,-1.7765669035711695e-15,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,4.753369919896501e-10,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,5.005530989699022e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,3.697072092911924e-10,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,5.00551045057307e-10,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,2.3744093358146756e-09,291.1128234863281,294.1499938964844,282.0711975097656,281.7557067871094,286.6148681640625,284.32452392578125,290.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.0664650252940654e-09,6.322727833240087e-15,5.066458808045127e-09,-1.1592240944935384e-08,0.0,0.0,0.0,-2.85363057628274e-08,60.0,-0.0010146347340196,-0.0,-1.7491385457166156e-18,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,4.753369919896501e-10,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,5.005530989699022e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,3.697072092911924e-10,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,5.00551045057307e-10,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,2.3744093358146756e-09,291.1128234863281,294.1499938964844,282.0711975097656,281.7557067871094,286.6148681640625,284.32452392578125,290.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.0664650252940654e-09,6.322727833240087e-15,5.066458808045127e-09,-1.1592240944935384e-08,0.0,0.0,0.0,-2.85363057628274e-08,60.0,-0.0010146347340196,-0.0,-1.7491385457166156e-18,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-1.0412386924896211e-10,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-1.0964753410780403e-10,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-8.098537812584182e-11,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-1.0964707614080638e-10,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-5.20120835290072e-10,291.1128234863281,294.1499938964844,282.04998779296875,281.7282409667969,286.6148681640625,284.32452392578125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.086852829956797e-09,-1.345975375493841e-15,-1.086851497689167e-09,2.500166740304621e-09,0.0,0.0,0.0,6.111804395914078e-09,60.0,-0.0002154108515242,-0.0,-8.393084374262475e-20,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-1.0412386924896211e-10,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-1.0964753410780403e-10,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-8.098537812584182e-11,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-1.0964707614080638e-10,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-5.20120835290072e-10,291.1128234863281,294.1499938964844,282.04998779296875,281.7282409667969,286.6148681640625,284.32452392578125,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.086852829956797e-09,-1.345975375493841e-15,-1.086851497689167e-09,2.500166740304621e-09,0.0,0.0,0.0,6.111804395914078e-09,60.0,-0.0002154108515242,-0.0,-8.393084374262475e-20,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.816411430988208e-11,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.9127702893806383e-11,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.4127670387720226e-11,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.9127623096526488e-11,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.073361506573008e-11,291.1128234863281,294.1499938964844,282.0292358398437,281.7006530761719,286.6148681640625,284.32452392578125,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0090726304822224e-10,2.3526533339379284e-16,2.0090702712582958e-10,-4.537474285193353e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,-3.741670661838725e-05,-0.0,-2.5541681338825255e-21,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.816411430988208e-11,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.9127702893806383e-11,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.4127670387720226e-11,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.9127623096526488e-11,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.073361506573008e-11,291.1128234863281,294.1499938964844,282.0292358398437,281.7006530761719,286.6148681640625,284.32452392578125,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0090726304822224e-10,2.3526533339379284e-16,2.0090702712582958e-10,-4.537474285193353e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,-3.741670661838725e-05,-0.0,-2.5541681338825255e-21,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-4.093321601811306e-12,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-4.310468215001917e-12,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-3.183700482065066e-12,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-4.310450000405419e-12,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-2.0447012138991028e-11,291.1128234863281,294.1499938964844,282.0083923339844,281.6729431152344,286.6148681640625,284.32452392578125,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.861277964034571e-11,-3.044828673750544e-17,-3.861275188477009e-11,8.986182631343098e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,3.989996741893265e-07,-0.0,-1.2970978593817288e-22,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-4.093321601811306e-12,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-4.310468215001917e-12,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-3.183700482065066e-12,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-4.310450000405419e-12,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-2.0447012138991028e-11,291.1128234863281,294.1499938964844,282.0083923339844,281.6729431152344,286.6148681640625,284.32452392578125,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.861277964034571e-11,-3.044828673750544e-17,-3.861275188477009e-11,8.986182631343098e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,3.989996741893265e-07,-0.0,-1.2970978593817288e-22,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.9979553222656,281.6590576171875,286.6148681640625,284.32452392578125,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.21489601832936e-12,1.544575663538425e-17,-2.214911414000209e-12,5.6034231074586485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.437184881884605e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.98748779296875,281.6451416015625,286.6148681640625,284.32452392578125,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.806817848177161e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.966552734375,281.61724853515625,286.6148681640625,284.32452392578125,290.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.34923536988208e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.966552734375,281.61724853515625,286.6148681640625,284.32452392578125,290.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.34923536988208e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.945556640625,281.5893249511719,286.6148681640625,284.32452392578125,290.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.133180356002413e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.945556640625,281.5893249511719,286.6148681640625,284.32452392578125,290.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.133180356002413e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.924560546875,281.5613098144531,286.6148681640625,284.32452392578125,290.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.564717063563876e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.924560546875,281.5613098144531,286.6148681640625,284.32452392578125,290.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.564717063563876e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.9043884277344,281.5343933105469,286.6148681640625,284.32452392578125,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,7.990286576387007e-06,-0.0,-5.066237789690421e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.9035339355469,281.53326416015625,286.6148681640625,284.32452392578125,290.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,7.966717930685263e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8930358886719,281.51922607421875,286.6148681640625,284.32452392578125,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.67551773606101e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8825378417969,281.50518798828125,286.6148681640625,284.32452392578125,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.394109616143396e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8615417480469,281.4770812988281,286.6148681640625,284.32452392578125,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.860439953015884e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8615417480469,281.4770812988281,286.6148681640625,284.32452392578125,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.860439953015884e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8406066894531,281.4489440917969,286.6148681640625,284.32452392578125,290.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.365686658682535e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8406066894531,281.4489440917969,286.6148681640625,284.32452392578125,290.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.365686658682535e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8197021484375,281.4208068847656,286.6148681640625,284.32452392578125,290.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.907937065785518e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.8197021484375,281.4208068847656,286.6148681640625,284.32452392578125,290.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.907937065785518e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.7988586425781,281.3926696777344,286.6148681640625,284.32452392578125,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.484071152750403e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
