time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093840,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.7988586425781,281.3926696777344,286.6148681640625,284.32452392578125,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.484071152750403e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.7884826660156,281.37860107421875,286.6148681640625,284.32452392578125,290.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.284867256705184e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.7781066894531,281.3645324707031,286.6148681640625,284.32452392578125,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.093359959573718e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.7574462890625,281.3363952636719,286.6148681640625,284.32452392578125,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.729496595246019e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.7574462890625,281.3363952636719,286.6148681640625,284.32452392578125,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.729496595246019e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.73687744140625,281.3083190917969,286.6148681640625,284.32452392578125,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.3922300392296165e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.73687744140625,281.3083190917969,286.6148681640625,284.32452392578125,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.3922300392296165e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.7164001464844,281.2802734375,286.6148681640625,284.32452392578125,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.079579412064049e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.7164001464844,281.2802734375,286.6148681640625,284.32452392578125,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.079579412064049e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.69610595703125,281.25225830078125,286.6148681640625,284.32452392578125,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.789472430071328e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.69610595703125,281.25225830078125,286.6148681640625,284.32452392578125,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.789472430071328e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.6859741210937,281.23828125,286.6148681640625,284.32452392578125,290.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.651022552730865e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.6759033203125,281.2243347167969,286.6148681640625,284.32452392578125,290.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.5206110169383464e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.6558837890625,281.1964416503906,286.6148681640625,284.32452392578125,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.270854676884482e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.6558837890625,281.1964416503906,286.6148681640625,284.32452392578125,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.270854676884482e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.63604736328125,281.16864013671875,286.6148681640625,284.32452392578125,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.038996737814159e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.63604736328125,281.16864013671875,286.6148681640625,284.32452392578125,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.038996737814159e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.61639404296875,281.14093017578125,286.6148681640625,284.32452392578125,290.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.292936398818086e-13,-1.2823007622536853e-17,3.293064605724983e-13,-2.096540389212587e-12,0.0,0.0,0.0,0.0,60.0,2.823602471835329e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.61639404296875,281.14093017578125,286.6148681640625,284.32452392578125,290.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.292936398818086e-13,-1.2823007622536853e-17,3.293064605724983e-13,-2.096540389212587e-12,0.0,0.0,0.0,0.0,60.0,2.823602471835329e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.596923828125,281.1133117675781,286.6148681640625,284.32452392578125,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.62403432316205e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.596923828125,281.1133117675781,286.6148681640625,284.32452392578125,290.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.62403432316205e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5872497558594,281.0995178222656,286.6148681640625,284.32452392578125,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.530193569327821e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5776672363281,281.0857849121094,286.6148681640625,284.32452392578125,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0404569920788878e-12,-1.078168799815604e-17,3.040467834100613e-12,-4.752044244216158e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.440497155475896e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.5586242675781,281.0583801269531,286.6148681640625,284.32452392578125,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,2.2672754766972503e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.5586242675781,281.0583801269531,286.6148681640625,284.32452392578125,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,2.2672754766972503e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.53985595703125,281.0310974121094,286.6148681640625,284.32452392578125,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1059631762909703e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.53985595703125,281.0310974121094,286.6148681640625,284.32452392578125,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1059631762909703e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5213317871094,281.0039367675781,286.6148681640625,284.32452392578125,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.957380163730704e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5213317871094,281.0039367675781,286.6148681640625,284.32452392578125,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.957380163730704e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5030517578125,280.9769287109375,286.6148681640625,284.32452392578125,290.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.8187025716542848e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.5030517578125,280.9769287109375,286.6148681640625,284.32452392578125,290.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.8187025716542848e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.4940185546875,280.9634704589844,286.6148681640625,284.32452392578125,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.7541229908601963e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.4850769042969,280.9500732421875,286.6148681640625,284.32452392578125,290.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.691387979008141e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.4673767089844,280.9233703613281,286.6148681640625,284.32452392578125,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.571542270539794e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.4673767089844,280.9233703613281,286.6148681640625,284.32452392578125,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.571542270539794e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.45001220703125,280.8968505859375,286.6148681640625,284.32452392578125,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0404569920788878e-12,-1.078168799815604e-17,3.040467834100613e-12,-4.752044244216158e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.460418047827261e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.45001220703125,280.8968505859375,286.6148681640625,284.32452392578125,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0404569920788878e-12,-1.078168799815604e-17,3.040467834100613e-12,-4.752044244216158e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.460418047827261e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.4328308105469,280.87030029296875,286.6148681640625,284.32452392578125,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.3571271892942605e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.4328308105469,280.87030029296875,286.6148681640625,284.32452392578125,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.3571271892942605e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.4157409667969,280.8435974121094,286.6148681640625,284.32452392578125,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2608498991539818e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.4157409667969,280.8435974121094,286.6148681640625,284.32452392578125,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2608498991539818e-06,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
