time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.4072265625,280.8302001953125,286.6148681640625,284.32452392578125,290.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.2163092151240562e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3987121582031,280.8167419433594,286.6148681640625,284.32452392578125,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.174136627923872e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3817749023437,280.7897644042969,286.6148681640625,284.32452392578125,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.091681497200625e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3817749023437,280.7897644042969,286.6148681640625,284.32452392578125,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.091681497200625e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.36492919921875,280.7626647949219,286.6148681640625,284.32452392578125,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.0150558864552297e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.36492919921875,280.7626647949219,286.6148681640625,284.32452392578125,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.0150558864552297e-06,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3481140136719,280.7354431152344,286.6148681640625,284.32452392578125,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.437360404263018e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3481140136719,280.7354431152344,286.6148681640625,284.32452392578125,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.437360404263018e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.33135986328125,280.7081298828125,286.6148681640625,284.32452392578125,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.769249006945756e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.33135986328125,280.7081298828125,286.6148681640625,284.32452392578125,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.769249006945756e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3230285644531,280.6944580078125,286.6148681640625,284.32452392578125,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.45933072923799e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.3146667480469,280.6807556152344,286.6148681640625,284.32452392578125,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.165580425156804e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.29803466796875,280.6533203125,286.6148681640625,284.32452392578125,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.596068485327123e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.29803466796875,280.6533203125,286.6148681640625,284.32452392578125,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.596068485327123e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.28143310546875,280.6258544921875,286.6148681640625,284.32452392578125,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.292936398818086e-13,-1.2823007622536853e-17,3.293064605724983e-13,-2.096540389212587e-12,0.0,0.0,0.0,0.0,60.0,7.057298603285744e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.28143310546875,280.6258544921875,286.6148681640625,284.32452392578125,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.292936398818086e-13,-1.2823007622536853e-17,3.293064605724983e-13,-2.096540389212587e-12,0.0,0.0,0.0,0.0,60.0,7.057298603285744e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.2648620605469,280.5983581542969,286.6148681640625,284.32452392578125,290.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.565664989466313e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.2648620605469,280.5983581542969,286.6148681640625,284.32452392578125,290.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.565664989466313e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.24835205078125,280.57086181640625,286.6148681640625,284.32452392578125,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.101812459746725e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.24835205078125,280.57086181640625,286.6148681640625,284.32452392578125,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.101812459746725e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.2400817871094,280.5570983886719,286.6148681640625,284.32452392578125,290.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.889810950066021e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.2318420410156,280.5433654785156,286.6148681640625,284.32452392578125,290.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441420256190684e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.686235340363055e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.2153625488281,280.515869140625,286.6148681640625,284.32452392578125,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.284093163027137e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.2153625488281,280.515869140625,286.6148681640625,284.32452392578125,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400100631809872e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.284093163027137e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1988830566406,280.4884338378906,286.6148681640625,284.32452392578125,290.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.912464532935701e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1988830566406,280.4884338378906,286.6148681640625,284.32452392578125,290.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.912464532935701e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1824035644531,280.4610595703125,286.6148681640625,284.32452392578125,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.5674784132643254e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1824035644531,280.4610595703125,286.6148681640625,284.32452392578125,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.5674784132643254e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.1659545898437,280.4337463378906,286.6148681640625,284.32452392578125,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,4.18879068320166e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.1659545898437,280.4337463378906,286.6148681640625,284.32452392578125,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,4.18879068320166e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1577453613281,280.4201354980469,286.6148681640625,284.32452392578125,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.057399962675845e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1495056152344,280.4065246582031,286.6148681640625,284.32452392578125,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.928741989511764e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.133056640625,280.37939453125,286.6148681640625,284.32452392578125,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.608348890793424e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.133056640625,280.37939453125,286.6148681640625,284.32452392578125,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.608348890793424e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1165771484375,280.3523864746094,286.6148681640625,284.32452392578125,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.391793370610685e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1165771484375,280.3523864746094,286.6148681640625,284.32452392578125,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.391793370610685e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1000671386719,280.3255310058594,286.6148681640625,284.32452392578125,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.1686340662417933e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.1000671386719,280.3255310058594,286.6148681640625,284.32452392578125,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.1686340662417933e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.08355712890625,280.2987976074219,286.6148681640625,284.32452392578125,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.959820903924993e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.08355712890625,280.2987976074219,286.6148681640625,284.32452392578125,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.959820903924993e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0752868652344,280.2854919433594,286.6148681640625,284.32452392578125,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.856438925391558e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0670166015625,280.2722473144531,286.6148681640625,284.32452392578125,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.75738329946762e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
