time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098820,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.0504455566406,280.2458801269531,286.6148681640625,284.32452392578125,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400101458990485e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.564510168667767e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,281.0504455566406,280.2458801269531,286.6148681640625,284.32452392578125,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0961140769225626e-12,-1.1400101458990485e-17,3.096125569465591e-12,-3.070567888494025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.564510168667767e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0338439941406,280.2196960449219,286.6148681640625,284.32452392578125,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.3796066273007455e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0338439941406,280.2196960449219,286.6148681640625,284.32452392578125,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.3796066273007455e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0171813964844,280.1937255859375,286.6148681640625,284.32452392578125,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.211098575344295e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.0171813964844,280.1937255859375,286.6148681640625,284.32452392578125,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.211098575344295e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.00048828125,280.1679992675781,286.6148681640625,284.32452392578125,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.0548871759729082e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,281.00048828125,280.1679992675781,286.6148681640625,284.32452392578125,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.0548871759729082e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.9920959472656,280.1552429199219,286.6148681640625,284.32452392578125,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.9827018604701163e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.98370361328125,280.1425170898437,286.6148681640625,284.32452392578125,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.915754097581157e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.9668884277344,280.1172790527344,286.6148681640625,284.32452392578125,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.9668884277344,280.1172790527344,286.6148681640625,284.32452392578125,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.405983371702513e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.95001220703125,280.0923156738281,286.6148681640625,284.32452392578125,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.6295182092562754e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.95001220703125,280.0923156738281,286.6148681640625,284.32452392578125,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.6295182092562754e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.9326477050781,280.06756591796875,286.6148681640625,284.32452392578125,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.4059835371386352e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.4685247151646768e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,-2.558326001132068e-13,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,-2.694042634376198e-13,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,-1.9898128012906665e-13,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,-2.694031250253387e-13,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,-1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.9326477050781,280.06756591796875,286.6148681640625,284.32452392578125,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.406080264095921e-13,-1.4059835371386352e-17,4.406220939327801e-13,1.2664128643327666e-12,0.0,0.0,0.0,0.0,60.0,1.4685247151646768e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.9145202636719,280.0428771972656,286.6148681640625,284.32452392578125,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.4013491522746338e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.9145202636719,280.0428771972656,286.6148681640625,284.32452392578125,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.4013491522746338e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.9051818847656,280.0306091308594,286.6148681640625,284.32452392578125,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.3619548155929806e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.89569091796875,280.0183410644531,286.6148681640625,284.32452392578125,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.270553320013469e-12,1.6064168441857468e-17,-2.2705693662056214e-12,3.9219465348960806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2904527579848948e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.87615966796875,279.99395751953125,286.6148681640625,284.32452392578125,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.326212573261488e-12,-1.548274153493272e-17,-2.3261969607502042e-12,2.240440255193988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1561017032590828e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.558326001132068e-13,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.694042634376198e-13,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9898128012906665e-13,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.694031250253387e-13,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,1.2779382586869392e-12,291.1128234863281,294.1499938964844,280.87615966796875,279.99395751953125,286.6148681640625,284.32452392578125,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.326212573261488e-12,-1.548274153493272e-17,-2.3261969607502042e-12,2.240440255193988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1561017032590828e-07,-0.0,-5.066788513209878e-25,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8560485839844,279.96978759765625,286.6148681640625,284.32452392578125,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.1155687218433741e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8560485839844,279.96978759765625,286.6148681640625,284.32452392578125,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.1155687218433741e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8354187011719,279.94580078125,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.0554523299788344e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8354187011719,279.94580078125,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.0554523299788344e-07,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8143005371094,279.92205810546875,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.871382644632833e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8143005371094,279.92205810546875,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.871382644632833e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.8036193847656,279.9103088378906,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,9.55941530378368e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7928161621094,279.89862060546875,286.6148681640625,284.32452392578125,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.270553320013469e-12,1.6064168441857468e-17,-2.2705693662056214e-12,3.9219465348960806e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.935479911542643e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7709655761719,279.8754577636719,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.44134149247111e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7709655761719,279.8754577636719,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,8.44134149247111e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7488708496094,279.8526611328125,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.913045863006118e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7488708496094,279.8526611328125,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.913045863006118e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7265319824219,279.8302001953125,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.37791907567953e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7265319824219,279.8302001953125,286.6148681640625,284.32452392578125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,7.37791907567953e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7041015625,279.8081359863281,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.863286472480469e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.7041015625,279.8081359863281,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.863286472480469e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6928405761719,279.7972717285156,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.644681604939251e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6815490722656,279.7864990234375,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,6.432907895259632e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6590270996094,279.76531982421875,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.9433236998529544e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6590270996094,279.76531982421875,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.9433236998529544e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
