time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.63653564453125,279.7445983886719,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.508390898967264e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.63653564453125,279.7445983886719,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.508390898967264e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6141662597656,279.7243957519531,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.114446466336633e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.6141662597656,279.7243957519531,286.6148681640625,284.32452392578125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,5.114446466336633e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.59197998046875,279.7047119140625,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.7455504414983813e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.59197998046875,279.7047119140625,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.7455504414983813e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.5809936523437,279.6950988769531,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.283291943352197e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.570068359375,279.68560791015625,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,4.1261696281935656e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.5484313964844,279.6671142578125,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.9804330498327545e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.5484313964844,279.6671142578125,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.9804330498327545e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.5272216796875,279.64923095703125,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.752719379690461e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.5272216796875,279.64923095703125,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.752719379690461e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.50640869140625,279.6319885253906,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.5045115254206394e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.50640869140625,279.6319885253906,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.5045115254206394e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.48614501953125,279.6154479980469,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.26085825008704e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.48614501953125,279.6154479980469,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.26085825008704e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4761962890625,279.6074523925781,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.14927852684832e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4664306640625,279.5996398925781,286.6148681640625,284.32452392578125,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,3.0900729086624785e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4473571777344,279.5845642089844,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.8350337188953745e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4473571777344,279.5845642089844,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.8350337188953745e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4289855957031,279.5702514648437,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.6118744500536195e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4289855957031,279.5702514648437,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.6118744500536195e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4114074707031,279.5567626953125,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.4160408784723586e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.4114074707031,279.5567626953125,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.4160408784723586e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3946228027344,279.5440979003906,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.2315928660532336e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3946228027344,279.5440979003906,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.2315928660532336e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3865966796875,279.5381164550781,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.3441421083371297e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.1701101360349643e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3787536621094,279.5323181152344,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,2.076747662727029e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3638610839844,279.5214233398437,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.921902459400826e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3638610839844,279.5214233398437,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.921902459400826e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3500061035156,279.511474609375,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.803491400664825e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0,291.1128234863281,294.1499938964844,280.3500061035156,279.511474609375,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.849508331457002e-13,-1.344142191055191e-17,3.849642772526391e-13,-4.150637353348557e-13,0.0,0.0,0.0,0.0,60.0,1.803491400664825e-08,-0.0,-0.0,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.447030991869495e-09,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.842088756149224e-09,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,5.792145874039534e-09,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.842055893547695e-09,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,3.7199505698026776e-08,291.1128234863281,294.1499938964844,280.33856201171875,279.504638671875,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.935575041528865e-08,9.923928811963328e-14,7.935565093930563e-08,-1.8158232251153095e-07,0.0,0.0,0.0,-4.469766281545162e-07,60.0,-0.0003642521915026,-0.0,-4.293261402634694e-16,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.447030991869495e-09,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.842088756149224e-09,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,5.792145874039534e-09,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.842055893547695e-09,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,3.7199505698026776e-08,291.1128234863281,294.1499938964844,280.33856201171875,279.504638671875,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.935575041528865e-08,9.923928811963328e-14,7.935565093930563e-08,-1.8158232251153095e-07,0.0,0.0,0.0,-4.469766281545162e-07,60.0,-0.0003642521915026,-0.0,-4.293261402634694e-16,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.1438199010171957e-07,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.2044984032399952e-07,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,8.89639295564848e-08,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.204493287332298e-07,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,5.71362363643857e-07,291.1128234863281,294.1499938964844,280.3308410644531,279.5028381347656,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187789479867206e-06,1.5244161185104521e-12,1.2187774700578302e-06,-2.788890697047464e-06,0.0,0.0,0.0,-6.865055183880031e-06,60.0,-0.0053877113386988,-0.0,-1.012829346758691e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.1438199010171957e-07,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.2044984032399952e-07,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,8.89639295564848e-08,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.204493287332298e-07,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,5.71362363643857e-07,291.1128234863281,294.1499938964844,280.3308410644531,279.5028381347656,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187789479867206e-06,1.5244161185104521e-12,1.2187774700578302e-06,-2.788890697047464e-06,0.0,0.0,0.0,-6.865055183880031e-06,60.0,-0.0053877113386988,-0.0,-1.012829346758691e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,2.4862168856998323e-07,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,2.618108396745811e-07,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.9337278445163975e-07,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,2.618097312279133e-07,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,1.2419183121892274e-06,291.1128234863281,294.1499938964844,280.32830810546875,279.5037536621094,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6491557036933955e-06,3.313436330865116e-12,2.64915252046194e-06,-6.061965905246325e-06,0.0,0.0,0.0,-1.4921955880708992e-05,60.0,-0.0121014500036835,-0.0,-4.785188629889692e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,4.765516621318966e-07,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,5.018322326577618e-07,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,3.7065197489027923e-07,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,5.018301294512639e-07,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,2.380476871621795e-06,291.1128234863281,294.1499938964844,280.32666015625,279.505859375,286.6148681640625,284.32452392578125,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.077850801171735e-06,6.351139232585457e-12,5.077844434708823e-06,-1.161944692285033e-05,0.0,0.0,0.0,-2.860210952349007e-05,60.0,-0.0238127317279577,-0.0,-1.7580895506769112e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.3679558605872444e-06,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,1.4405244428417063e-06,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.0639676020218758e-06,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.4405185311261448e-06,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,6.833230145275593e-06,291.1128234863281,294.1499938964844,280.3258361816406,279.51336669921875,286.6148681640625,284.3245849609375,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576175999536645e-05,1.8231213413932856e-11,1.457615780964261e-05,-3.335405926918611e-05,0.0,0.0,0.0,-8.210349187720567e-05,60.0,-0.0723008662462234,-0.0,-1.4486556051962474e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,1.3679558605872444e-06,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,1.4405244428417063e-06,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,1.0639676020218758e-06,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,1.4405185311261448e-06,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,6.833230145275593e-06,291.1128234863281,294.1499938964844,280.3258361816406,279.51336669921875,286.6148681640625,284.3245849609375,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576175999536645e-05,1.8231213413932856e-11,1.457615780964261e-05,-3.335405926918611e-05,0.0,0.0,0.0,-8.210349187720567e-05,60.0,-0.0723008662462234,-0.0,-1.4486556051962474e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,3.084579475398641e-06,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,3.2482132610311965e-06,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,2.3991217403818155e-06,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,3.2481998459843453e-06,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,1.540812991152052e-05,291.1128845214844,294.1499938964844,280.3282165527344,279.525146484375,286.61480712890625,284.3247985839844,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.286765786469914e-05,4.110938672807762e-11,3.286761784693226e-05,-7.520963117713109e-05,0.0,0.0,0.0,-0.0001851342240115,60.0,-0.1697362959384918,-0.0,-7.365681675697289e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,3.084579475398641e-06,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,3.2482132610311965e-06,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,2.3991217403818155e-06,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,3.2481998459843453e-06,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,1.540812991152052e-05,291.1128845214844,294.1499938964844,280.3282165527344,279.525146484375,286.61480712890625,284.3247985839844,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.286765786469914e-05,4.110938672807762e-11,3.286761784693226e-05,-7.520963117713109e-05,0.0,0.0,0.0,-0.0001851342240115,60.0,-0.1697362959384918,-0.0,-7.365681675697289e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
