time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103860,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,5.910193976887968e-06,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,6.223723630682798e-06,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,4.5968258746142965e-06,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,6.2236981648311485e-06,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,2.9522676413762383e-05,291.11309814453125,294.1499938964844,280.3336486816406,279.5408935546875,286.6146240234375,284.3254089355469,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.297609797911718e-05,7.876760355074451e-11,6.297601794358343e-05,-0.0001441053464077,0.0,0.0,0.0,-0.0003547265077941,60.0,-0.3382331132888794,-0.0,-2.7041108241476763e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,5.910193976887968e-06,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,6.223723630682798e-06,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,4.5968258746142965e-06,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,6.2236981648311485e-06,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,2.9522676413762383e-05,291.11309814453125,294.1499938964844,280.3336486816406,279.5408935546875,286.6146240234375,284.3254089355469,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.297609797911718e-05,7.876760355074451e-11,6.297601794358343e-05,-0.0001441053464077,0.0,0.0,0.0,-0.0003547265077941,60.0,-0.3382331132888794,-0.0,-2.7041108241476763e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.753864105732646e-06,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,1.0271296559949404e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.586352694488596e-06,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,1.0271253813698422e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,4.87226243421901e-05,291.1135559082031,294.1499938964844,280.3419494628906,279.56036376953125,286.6139831542969,284.3266296386719,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039326962199,1.299940988186421e-10,0.0001039325652527,-0.0002378242497798,0.0,0.0,0.0,-0.0005854234332218,60.0,-0.5849118232727051,-0.0,-7.365028031891541e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.753864105732646e-06,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,1.0271296559949404e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.586352694488596e-06,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,1.0271253813698422e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,4.87226243421901e-05,291.1135559082031,294.1499938964844,280.3419494628906,279.56036376953125,286.6139831542969,284.3266296386719,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039326962199,1.299940988186421e-10,0.0001039325652527,-0.0002378242497798,0.0,0.0,0.0,-0.0005854234332218,60.0,-0.5849118232727051,-0.0,-7.365028031891541e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,1.1858648576890118e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,1.2487737876654135e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.223410415870603e-06,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,1.2487686035456136e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,5.923647040617652e-05,291.114013671875,294.1499938964844,280.3471374511719,279.5714111328125,286.61328125,284.32745361328125,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263605226995,1.5804575703715074e-10,0.0001263603626284,-0.0002891446347348,0.0,0.0,0.0,-0.0007117530913092,60.0,-0.7340163588523865,-0.0,-1.08865771952793e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,1.3997794667375274e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,1.4740363440068904e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,1.0887193639064208e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,1.4740301594429184e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,6.992195994826034e-05,291.1145935058594,294.1499938964844,280.3529968261719,279.5832824707031,286.6121826171875,284.3282775878906,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491546281613,1.865554655200441e-10,0.0001491544389864,-0.0003413030935917,0.0,0.0,0.0,-0.0008401458617299,60.0,-0.8901740908622742,-0.0,-1.5168415412603051e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,1.857282768469304e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,1.955809602804948e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,1.4445558917941526e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.955801417352632e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.277521894546226e-05,291.1161193847656,294.1499938964844,280.3665771484375,279.6093444824219,286.60845947265625,284.3291931152344,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979043881874,2.4752930261051616e-10,0.0001979041262529,-0.0004528546414803,0.0,0.0,0.0,-0.0011147395707666,60.0,-1.2180981636047363,-0.0,-2.6704038980085443e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,1.857282768469304e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,1.955809602804948e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,1.4445558917941526e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,1.955801417352632e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.277521894546226e-05,291.1161193847656,294.1499938964844,280.3665771484375,279.6093444824219,286.60845947265625,284.3291931152344,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979043881874,2.4752930261051616e-10,0.0001979041262529,-0.0004528546414803,0.0,0.0,0.0,-0.0011147395707666,60.0,-1.2180981636047363,-0.0,-2.6704038980085443e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,2.5223307602573183e-05,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,2.656137803569436e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,1.961816451512277e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,2.6561268896330148e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001259957789443,291.1181945800781,294.1499938964844,280.3825378417969,279.6383056640625,286.6009216308594,284.3267822265625,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687685482669,3.3616298633631914e-10,0.0002687682281248,-0.0006150099798105,0.0,0.0,0.0,-0.0015138981398195,60.0,-1.6271449327468872,-0.0,-4.9252122380494265e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,2.5223307602573183e-05,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,2.656137803569436e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,1.961816451512277e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,2.6561268896330148e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001259957789443,291.1181945800781,294.1499938964844,280.3825378417969,279.6383056640625,286.6009216308594,284.3267822265625,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687685482669,3.3616298633631914e-10,0.0002687682281248,-0.0006150099798105,0.0,0.0,0.0,-0.0015138981398195,60.0,-1.6271449327468872,-0.0,-4.9252122380494265e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,3.707879659486935e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,3.9045789890224114e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,2.883911656681448e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,3.90456261811778e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001852164714364,291.12060546875,294.1499938964844,280.4007263183594,279.6698913574219,286.582763671875,284.311767578125,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003962737391702,4.95346985651679e-10,0.0003962732444051,-0.0009060023003257,0.0,0.0,0.0,-0.0022319213021546,60.0,-2.3049421310424805,-0.0,-1.0643195658133209e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,3.707879659486935e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,3.9045789890224114e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,2.883911656681448e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,3.90456261811778e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001852164714364,291.12060546875,294.1499938964844,280.4007263183594,279.6698913574219,286.582763671875,284.311767578125,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003962737391702,4.95346985651679e-10,0.0003962732444051,-0.0009060023003257,0.0,0.0,0.0,-0.0022319213021546,60.0,-2.3049421310424805,-0.0,-1.0643195658133209e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,3.834639210253954e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,4.038062979816459e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,2.982502519444097e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,4.0380462451139465e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001915483735501,291.12158203125,294.1499938964844,280.42095947265625,279.703857421875,286.537841796875,284.2694396972656,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007129174773581,8.158613784559066e-10,0.0007129166624508,-0.001431995537132,0.0,0.0,0.0,-0.0039691813290119,60.0,-3.5434048175811768,-0.0,-1.1383334275194557e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,3.834639210253954e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,4.038062979816459e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,2.982502519444097e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,4.0380462451139465e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001915483735501,291.12158203125,294.1499938964844,280.42095947265625,279.703857421875,286.537841796875,284.2694396972656,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007129174773581,8.158613784559066e-10,0.0007129166624508,-0.001431995537132,0.0,0.0,0.0,-0.0039691813290119,60.0,-3.5434048175811768,-0.0,-1.1383334275194557e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.008459164761008e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.486348426435144e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.006592204561457e-05,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.486309863859788e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004499916685745,291.1276550292969,294.1499938964844,280.4317932128906,279.7216491699219,286.5094909667969,284.2509155273437,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006973009440116,9.13486508657968e-10,0.0006973000708967,-0.0017042693216353,0.0,0.0,0.0,-0.0039569474756717,60.0,-4.735264778137207,-0.0,-6.282336784124709e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.005476022139192e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.4832073955331e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.004271901678294e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.483168832957745e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004498426860664,291.1268920898437,294.1499938964844,280.4430847167969,279.7398986816406,286.4599914550781,284.2160949707031,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120157385244,1.1918162012847231e-09,0.0010120144579559,-0.0021212857682257,0.0,0.0,0.0,-0.00566489668563,60.0,-5.76592493057251,-0.0,-6.278172293150419e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.029661305248736e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.508675429970026e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.023082434898242e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.508636867394672e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004510507569648,291.1249694824219,294.1499938964844,280.4669494628906,279.7777709960937,286.3577575683594,284.1169128417969,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405373560677504e-09,0.0009621665813028,-0.0028250196482986,0.0,0.0,0.0,-0.0055269422009587,60.0,-6.68845272064209,-0.0,-6.311927336355438e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.029661305248736e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.508675429970026e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.023082434898242e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.508636867394672e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004510507569648,291.1249694824219,294.1499938964844,280.4669494628906,279.7777709960937,286.3577575683594,284.1169128417969,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405373560677504e-09,0.0009621665813028,-0.0028250196482986,0.0,0.0,0.0,-0.0055269422009587,60.0,-6.68845272064209,-0.0,-6.311927336355438e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.050763037521392e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.530896204523742e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.039494812488556e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.530858369544148e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004521048394963,291.123046875,294.1499938964844,280.4924011230469,279.8171691894531,286.2574462890625,283.9730834960937,290.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644162491895,1.703356122817467e-09,0.0009644145611673,-0.0035137168597429,0.0,0.0,0.0,-0.0056572356261312,60.0,-6.7922468185424805,-0.0,-6.341452518654478e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.050763037521392e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.530896204523742e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.039494812488556e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.530858369544148e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004521048394963,291.123046875,294.1499938964844,280.4924011230469,279.8171691894531,286.2574462890625,283.9730834960937,290.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644162491895,1.703356122817467e-09,0.0009644145611673,-0.0035137168597429,0.0,0.0,0.0,-0.0056572356261312,60.0,-6.7922468185424805,-0.0,-6.341452518654478e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.06118002603762e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.541866165818648e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.047596591291949e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.541828330839051e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000452625186881,291.1210632324219,294.1499938964844,280.51922607421875,279.8578491210937,286.1591491699219,283.8080139160156,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330494899743142e-09,0.0009655235917307,-0.0038535669445991,0.0,0.0,0.0,-0.0057215304113924,60.0,-6.7989654541015625,-0.0,-6.356047776989726e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.06118002603762e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.541866165818648e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.047596591291949e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.541828330839051e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000452625186881,291.1210632324219,294.1499938964844,280.51922607421875,279.8578491210937,286.1591491699219,283.8080139160156,290.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330494899743142e-09,0.0009655235917307,-0.0038535669445991,0.0,0.0,0.0,-0.0057215304113924,60.0,-6.7989654541015625,-0.0,-6.356047776989726e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.065323683898896e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.546228830004112e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.050819112919271e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.54619172262028e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004528321442194,291.1191101074219,294.1499938964844,280.5473022460937,279.8995361328125,286.0629272460937,283.6387634277344,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.8845818239299206e-09,0.0009659645147621,-0.0039886026643216,0.0,0.0,0.0,-0.0057470784522593,60.0,-6.788142681121826,-0.0,-6.361851490055416e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.065323683898896e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.546228830004112e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.050819112919271e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.54619172262028e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004528321442194,291.1191101074219,294.1499938964844,280.5473022460937,279.8995361328125,286.0629272460937,283.6387634277344,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.8845818239299206e-09,0.0009659645147621,-0.0039886026643216,0.0,0.0,0.0,-0.0057470784522593,60.0,-6.788142681121826,-0.0,-6.361851490055416e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.065298218047246e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.5462026365567e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.050799467833713e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.546165529172868e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004528308636508,291.1181030273437,294.1499938964844,280.5617370605469,279.920654296875,286.015625,283.5567932128906,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659633506089,1.884219003045473e-09,0.0009659614297561,-0.0039876517839729,0.0,0.0,0.0,-0.0057468987070024,60.0,-6.779823780059815,-0.0,-6.361810989119476e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.06533605302684e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.546241926727816e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.05082857166417e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.546205546939746e-05,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004528327553998,291.1170959472656,294.1499938964844,280.5764465332031,279.9419250488281,285.9688720703125,283.4774780273437,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659669594839,1.884645550731534e-09,0.0009659650386311,-0.0039887698367238,0.0,0.0,0.0,-0.0057471101172268,60.0,-6.770503997802734,-0.0,-6.361858595482772e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.072537068277596e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.55382565734908e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.056429603835568e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.553789277561008e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004531924787443,291.1150817871094,294.1499938964844,280.6064758300781,279.9847717285156,285.8768615722656,283.3216247558594,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667330305092,1.974275409821757e-09,0.0009667310514487,-0.0042236363515257,0.0,0.0,0.0,-0.0057915411889553,60.0,-6.752760887145996,-0.0,-6.371959671014339e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.072537068277596e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.55382565734908e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.056429603835568e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.553789277561008e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004531924787443,291.1150817871094,294.1499938964844,280.6064758300781,279.9847717285156,285.8768615722656,283.3216247558594,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667330305092,1.974275409821757e-09,0.0009667310514487,-0.0042236363515257,0.0,0.0,0.0,-0.0057915411889553,60.0,-6.752760887145996,-0.0,-6.371959671014339e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.099447197513656e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.58216260187328e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.077359623508528e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.582126949680968e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004545366973616,291.113037109375,294.1499938964844,280.63726806640625,280.02783203125,285.78680419921875,283.1503295898437,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3094650636323877e-09,0.0009695966145955,-0.0051019615493714,0.0,0.0,0.0,-0.005957705900073,60.0,-6.744175434112549,-0.0,-6.409805308749128e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.099447197513656e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.58216260187328e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.077359623508528e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.582126949680968e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004545366973616,291.113037109375,294.1499938964844,280.63726806640625,280.02783203125,285.78680419921875,283.1503295898437,290.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3094650636323877e-09,0.0009695966145955,-0.0051019615493714,0.0,0.0,0.0,-0.005957705900073,60.0,-6.744175434112549,-0.0,-6.409805308749128e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.14630654733628e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.63150814641267e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.113805622793734e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.63147249422036e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004568774020299,291.1109619140625,294.1499938964844,280.66864013671875,280.0707702636719,285.69842529296875,282.94158935546875,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745908901095,2.893211448196098e-09,0.0009745880379341,-0.0066315717995166,0.0,0.0,0.0,-0.0062470929697155,60.0,-6.749553680419922,-0.0,-6.475982416986882e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.14630654733628e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.63150814641267e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.113805622793734e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.63147249422036e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004568774020299,291.1109619140625,294.1499938964844,280.66864013671875,280.0707702636719,285.69842529296875,282.94158935546875,290.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745908901095,2.893211448196098e-09,0.0009745880379341,-0.0066315717995166,0.0,0.0,0.0,-0.0062470929697155,60.0,-6.749553680419922,-0.0,-6.475982416986882e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.195804159389807e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.683630923973396e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.15230344212614e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.683595999376848e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004593499179463,291.1088562011719,294.1499938964844,280.700439453125,280.1133117675781,285.6116943359375,282.6940612792969,290.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.5098268735822558e-09,0.0009798610117286,-0.0082472581416368,0.0,0.0,0.0,-0.0065527777187526,60.0,-6.762977600097656,-0.0,-6.54625438301082e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.195804159389807e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.683630923973396e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.15230344212614e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.683595999376848e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004593499179463,291.1088562011719,294.1499938964844,280.700439453125,280.1133117675781,285.6116943359375,282.6940612792969,290.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.5098268735822558e-09,0.0009798610117286,-0.0082472581416368,0.0,0.0,0.0,-0.0065527777187526,60.0,-6.762977600097656,-0.0,-6.54625438301082e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.217063779942691e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.706018317956476e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.168838783400133e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.70598339335993e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.000460411858512,291.1078186035156,294.1499938964844,280.7164306640625,280.1343688964844,285.5689392089844,282.56329345703125,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821297135204,3.774663692723834e-09,0.0009821258718147,-0.0089411791414022,0.0,0.0,0.0,-0.0066840699873864,60.0,-6.768901824951172,-0.0,-6.576552635806365e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.237229824066162e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.727254655444996e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.184523565229028e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.727219730848446e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004614192002918,291.10675048828125,294.1499938964844,280.73248291015625,280.1552429199219,285.5266418457031,282.4322204589844,290.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842781582847,4.025878741487077e-09,0.0009842740837484,-0.009599395096302,0.0,0.0,0.0,-0.0068086083047091,60.0,-6.773496627807617,-0.0,-6.605356617228608e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.2875023256056e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.780193795450032e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.22362456144765e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.780158870853484e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004639304243028,291.1045837402344,294.1499938964844,280.7646179199219,280.1962280273437,285.4431457519531,282.17315673828125,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896330302581,4.652156881945757e-09,0.0009896283736452,-0.0112402727827429,0.0,0.0,0.0,-0.0071190758608281,60.0,-6.783038139343262,-0.0,-6.677439756686e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.2875023256056e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.780193795450032e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.22362456144765e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.780158870853484e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004639304243028,291.1045837402344,294.1499938964844,280.7646179199219,280.1962280273437,285.4431457519531,282.17315673828125,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896330302581,4.652156881945757e-09,0.0009896283736452,-0.0112402727827429,0.0,0.0,0.0,-0.0071190758608281,60.0,-6.783038139343262,-0.0,-6.677439756686e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.313732880400494e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.807815513340756e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.244025619002059e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.80778131633997e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004652406787499,291.1024169921875,294.1499938964844,280.7966613769531,280.2359924316406,285.3612060546875,281.9248352050781,290.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924309561029,4.978885748130324e-09,0.0009924260666593,-0.0120962783694267,0.0,0.0,0.0,-0.0072810687124729,60.0,-6.795089244842529,-0.0,-6.715200129292499e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
