time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106200,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.313732880400494e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.807815513340756e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.244025619002059e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.80778131633997e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004652406787499,291.1024169921875,294.1499938964844,280.7966613769531,280.2359924316406,285.3612060546875,281.9248352050781,290.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924309561029,4.978885748130324e-09,0.0009924260666593,-0.0120962783694267,0.0,0.0,0.0,-0.0072810687124729,60.0,-6.795089244842529,-0.0,-6.715200129292499e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.308464359492064e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.80226759565994e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.239927799673751e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.802233398659156e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004649774928111,291.1002197265625,294.1499938964844,280.8284606933594,280.2742614746094,285.2812805175781,281.72723388671875,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918673895299,4.913149886931478e-09,0.0009918625000864,-0.0119240581989288,0.0,0.0,0.0,-0.0072484738193452,60.0,-6.773992538452148,-0.0,-6.707594479848923e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.308464359492064e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.80226759565994e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,7.239927799673751e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.802233398659156e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004649774928111,291.1002197265625,294.1499938964844,280.8284606933594,280.2742614746094,285.2812805175781,281.72723388671875,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918673895299,4.913149886931478e-09,0.0009918625000864,-0.0119240581989288,0.0,0.0,0.0,-0.0072484738193452,60.0,-6.773992538452148,-0.0,-6.707594479848923e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.304413833888248e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.798002429306508e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.23677731002681e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.797968959901482e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004647751920856,291.0980224609375,294.1499938964844,280.85986328125,280.310791015625,285.203369140625,281.5716857910156,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914354886859,4.862601432620295e-09,0.0009914305992424,-0.011791625060141,0.0,0.0,0.0,-0.0072234161198139,60.0,-6.749300479888916,-0.0,-6.701748844761823e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.304413833888248e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.798002429306508e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.23677731002681e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.797968959901482e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004647751920856,291.0980224609375,294.1499938964844,280.85986328125,280.310791015625,285.203369140625,281.5716857910156,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914354886859,4.862601432620295e-09,0.0009914305992424,-0.011791625060141,0.0,0.0,0.0,-0.0072234161198139,60.0,-6.749300479888916,-0.0,-6.701748844761823e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.299383964389564e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.792705532163382e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.232865027617663e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.792672062758356e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004645239387173,291.096923828125,294.1499938964844,280.8753662109375,280.32830810546875,285.16522216796875,281.5087280273437,290.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908991632983,4.7998889307621084e-09,0.0009908943902701,-0.0116273220628499,0.0,0.0,0.0,-0.0071923271752893,60.0,-6.735504627227783,-0.0,-6.6944998877716e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.292768663726748e-05,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.7857388027478e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,7.227719470392913e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.785705333342776e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004641934356186,291.0957946777344,294.1499938964844,280.8907165527344,280.3452453613281,285.1275329589844,281.45318603515625,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990194035694,4.717414459065594e-09,0.0009901892626658,-0.0114112421870231,0.0,0.0,0.0,-0.0071514416486024,60.0,-6.720661640167236,-0.0,-6.684972930770527e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.277187200495972e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.769330790732056e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.215600635390729e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.769298048922792e-05,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004634151409845,291.09356689453125,294.1499938964844,280.9208068847656,280.3773803710937,285.0535888671875,281.3627014160156,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885330218821,4.523198704475817e-09,0.0009885284816846,-0.0109024010598659,0.0,0.0,0.0,-0.0070551605895161,60.0,-6.688424110412598,-0.0,-6.662564544512861e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.277187200495972e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.769330790732056e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.215600635390729e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.769298048922792e-05,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0004634151409845,291.09356689453125,294.1499938964844,280.9208068847656,280.3773803710937,285.0535888671875,281.3627014160156,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885330218821,4.523198704475817e-09,0.0009885284816846,-0.0109024010598659,0.0,0.0,0.0,-0.0070551605895161,60.0,-6.688424110412598,-0.0,-6.662564544512861e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.262780076824129e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.754159691510722e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.204394933069125e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.754126949701458e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.000462695461465,291.0913391113281,294.1499938964844,280.95001220703125,280.40692138671875,284.9815673828125,281.2954406738281,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343608583923242e-09,0.000986992730759,-0.0104318698868155,0.0,0.0,0.0,-0.0069661294110119,60.0,-6.655575752258301,-0.0,-6.641877803303943e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.262780076824129e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.754159691510722e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.204394933069125e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.754126949701458e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.000462695461465,291.0913391113281,294.1499938964844,280.95001220703125,280.40692138671875,284.9815673828125,281.2954406738281,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343608583923242e-09,0.000986992730759,-0.0104318698868155,0.0,0.0,0.0,-0.0069661294110119,60.0,-6.655575752258301,-0.0,-6.641877803303943e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.253422467736527e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.744305134518072e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.197116792667657e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.74427312030457e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004622279957402,291.0890808105469,294.1499938964844,280.9794311523437,280.434814453125,284.91143798828125,281.24542236328125,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226932581730125e-09,0.0009859948186203,-0.0101261725649237,0.0,0.0,0.0,-0.0069082868285477,60.0,-6.625068187713623,-0.0,-6.6284549404827e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.253422467736527e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.744305134518072e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.197116792667657e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.74427312030457e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004622279957402,291.0890808105469,294.1499938964844,280.9794311523437,280.434814453125,284.91143798828125,281.24542236328125,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226932581730125e-09,0.0009859948186203,-0.0101261725649237,0.0,0.0,0.0,-0.0069082868285477,60.0,-6.625068187713623,-0.0,-6.6284549404827e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.249916183762252e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.740612586028874e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.1943890361581e-05,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.740581299411132e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004620528488885,291.0868225097656,294.1499938964844,281.0102844238281,280.4623413085937,284.84307861328125,281.2082214355469,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856245014816,4.1831640373857234e-09,0.00098562031053,-0.0100114960223436,0.0,0.0,0.0,-0.0068865879438817,60.0,-6.597800731658936,-0.0,-6.623422876828047e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.249916183762252e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.740612586028874e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.1943890361581e-05,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.740581299411132e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004620528488885,291.0868225097656,294.1499938964844,281.0102844238281,280.4623413085937,284.84307861328125,281.2082214355469,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856245014816,4.1831640373857234e-09,0.00098562031053,-0.0100114960223436,0.0,0.0,0.0,-0.0068865879438817,60.0,-6.597800731658936,-0.0,-6.623422876828047e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.250020229956137e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.740722452988848e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.194470526883379e-05,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.740691166371108e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004620580584742,291.085693359375,294.1499938964844,281.0262145996094,280.4759521484375,284.8096008300781,281.1937255859375,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856352116912,4.184424806652487e-09,0.0009856311371549,-0.0100148003548383,0.0,0.0,0.0,-0.0068872128613293,60.0,-6.585277080535889,-0.0,-6.62356782754614e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.251349547412246e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.742122347233816e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.195503712864593e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.742091060616076e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004621244443114,291.0845642089844,294.1499938964844,281.0424499511719,280.489501953125,284.7765197753906,281.1815185546875,290.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.20094226072365e-09,0.000985772232525,-0.010058076120913,0.0,0.0,0.0,-0.006895400583744,60.0,-6.573389530181885,-0.0,-6.62546639773609e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.257781493943185e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.74889553617686e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.200506661320105e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.74886424955912e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004624457214958,291.082275390625,294.1499938964844,281.07586669921875,280.5162658691406,284.71160888671875,281.16326904296875,290.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864609455689,4.28100044302937e-09,0.000986456638202,-0.0102678341791033,0.0,0.0,0.0,-0.0069350884296,60.0,-6.551531791687012,-0.0,-6.63467361050607e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.257781493943185e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.74889553617686e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.200506661320105e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.74886424955912e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004624457214958,291.082275390625,294.1499938964844,281.07586669921875,280.5162658691406,284.71160888671875,281.16326904296875,290.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864609455689,4.28100044302937e-09,0.000986456638202,-0.0102678341791033,0.0,0.0,0.0,-0.0069350884296,60.0,-6.551531791687012,-0.0,-6.63467361050607e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.268272697227076e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.759942622622476e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.208666647784412e-05,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.759912791196256e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004629697941709,291.0799560546875,294.1499938964844,281.1103820800781,280.542724609375,284.6483764648437,281.1526184082031,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875780669972,4.411635945444914e-09,0.000987573643215,-0.0106101054698228,0.0,0.0,0.0,-0.006999849807471,60.0,-6.532107830047607,-0.0,-6.649710115880225e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.268272697227076e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.759942622622476e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.208666647784412e-05,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.759912791196256e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004629697941709,291.0799560546875,294.1499938964844,281.1103820800781,280.542724609375,284.6483764648437,281.1526184082031,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875780669972,4.411635945444914e-09,0.000987573643215,-0.0106101054698228,0.0,0.0,0.0,-0.006999849807471,60.0,-6.532107830047607,-0.0,-6.649710115880225e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.278187644667923e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770383621798828e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.216377707663924e-05,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.77035379037261e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004634650540538,291.07763671875,294.1499938964844,281.1459045410156,280.5688171386719,284.5868225097656,281.1490173339844,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886340703815,4.535091413515602e-09,0.0009886295301839,-0.0109335603192448,0.0,0.0,0.0,-0.0070610526017844,60.0,-6.51324462890625,-0.0,-6.663935891992878e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.278187644667923e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770383621798828e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.216377707663924e-05,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.77035379037261e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004634650540538,291.07763671875,294.1499938964844,281.1459045410156,280.5688171386719,284.5868225097656,281.1490173339844,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886340703815,4.535091413515602e-09,0.0009886295301839,-0.0109335603192448,0.0,0.0,0.0,-0.0070610526017844,60.0,-6.51324462890625,-0.0,-6.663935891992878e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.280344238504767e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.772654448170216e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,7.218054815893993e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.772624616743995e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004635727673303,291.0753173828125,294.1499938964844,281.182373046875,280.5946350097656,284.5269470214844,281.1518249511719,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561883759635066e-09,0.0009888589847832,-0.0110037568956613,0.0,0.0,0.0,-0.0070743365213274,60.0,-6.490786552429199,-0.0,-6.667025331807963e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.280344238504767e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.772654448170216e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,7.218054815893993e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.772624616743995e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004635727673303,291.0753173828125,294.1499938964844,281.182373046875,280.5946350097656,284.5269470214844,281.1518249511719,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561883759635066e-09,0.0009888589847832,-0.0110037568956613,0.0,0.0,0.0,-0.0070743365213274,60.0,-6.490786552429199,-0.0,-6.667025331807963e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.27803703234531e-05,297.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.77022500592284e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.216260564746335e-05,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.770195902092382e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004634575452655,291.0741271972656,294.1499938964844,281.200927734375,280.607421875,284.4976501464844,281.15533447265625,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886174229905,4.533102782033893e-09,0.0009886128827929,-0.0109283505007624,0.0,0.0,0.0,-0.0070600686594843,60.0,-6.477139949798584,-0.0,-6.663707097231963e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.275277989218011e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.767320443643256e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.214114884845912e-05,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.76729061221704e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004633197386283,291.0729675292969,294.1499938964844,281.2196655273437,280.6201477050781,284.4687805175781,281.1600952148437,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498692085519451e-09,0.0009883185848593,-0.0108381938189268,0.0,0.0,0.0,-0.0070430096238851,60.0,-6.462193965911865,-0.0,-6.659740137138216e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.268630674341694e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.760320244822653e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.208944589365274e-05,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.760291140992194e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629876639228,291.07061767578125,294.1499938964844,281.2576904296875,280.6453857421875,284.4122619628906,281.17303466796875,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876160183921,4.415797949519629e-09,0.0009876115946099,-0.0106210066005587,0.0,0.0,0.0,-0.0070019247941672,60.0,-6.433136940002441,-0.0,-6.65018902168413e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.268630674341694e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.760320244822653e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.208944589365274e-05,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.760291140992194e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629876639228,291.07061767578125,294.1499938964844,281.2576904296875,280.6453857421875,284.4122619628906,281.17303466796875,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876160183921,4.415797949519629e-09,0.0009876115946099,-0.0106210066005587,0.0,0.0,0.0,-0.0070019247941672,60.0,-6.433136940002441,-0.0,-6.65018902168413e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.20912643778138e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.697658970253542e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.162662950577214e-05,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.697630594018848e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004600152897182,291.0682373046875,294.1499938964844,281.2963256835937,280.6703796386719,284.3576354980469,281.1877136230469,290.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812742937356,3.674339277282001e-09,0.0009812705684453,-0.0086783086881041,0.0,0.0,0.0,-0.0066343476064503,60.0,-6.376619815826416,-0.0,-6.565066712482803e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.20912643778138e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.697658970253542e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.162662950577214e-05,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.697630594018848e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004600152897182,291.0682373046875,294.1499938964844,281.2963256835937,280.6703796386719,284.3576354980469,281.1877136230469,290.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812742937356,3.674339277282001e-09,0.0009812705684453,-0.0086783086881041,0.0,0.0,0.0,-0.0066343476064503,60.0,-6.376619815826416,-0.0,-6.565066712482803e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.16622011573054e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.652476728660986e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,7.129291770979762e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.652449080022052e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004578720545396,291.0658874511719,294.1499938964844,281.33551025390625,280.69512939453125,284.3049011230469,281.2027587890625,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767019655555,3.139692283937734e-09,0.0009766988223418,-0.0072774169966578,0.0,0.0,0.0,-0.006369300186634,60.0,-6.316753387451172,-0.0,-6.504026828224596e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.16622011573054e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.652476728660986e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,7.129291770979762e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.652449080022052e-05,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004578720545396,291.0658874511719,294.1499938964844,281.33551025390625,280.69512939453125,284.3049011230469,281.2027587890625,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767019655555,3.139692283937734e-09,0.0009766988223418,-0.0072774169966578,0.0,0.0,0.0,-0.006369300186634,60.0,-6.316753387451172,-0.0,-6.504026828224596e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.11420356715098e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.597699681762606e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.088833808666095e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.597672760719432e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004552736645564,291.06353759765625,294.1499938964844,281.3751220703125,280.7196960449219,284.2540283203125,281.21685791015625,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971158966422,2.491533201975926e-09,0.0009711564634926,-0.0055790417827665,0.0,0.0,0.0,-0.0060479799285531,60.0,-6.255051612854004,-0.0,-6.430408916457965e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.11420356715098e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.597699681762606e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.088833808666095e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.597672760719432e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004552736645564,291.06353759765625,294.1499938964844,281.3751220703125,280.7196960449219,284.2540283203125,281.21685791015625,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971158966422,2.491533201975926e-09,0.0009711564634926,-0.0055790417827665,0.0,0.0,0.0,-0.0060479799285531,60.0,-6.255051612854004,-0.0,-6.430408916457965e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.089088416658342e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.57125230343081e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.069300045259297e-05,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.571225382387638e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004540191148407,291.0623474121094,294.1499938964844,281.3950500488281,280.7318725585937,284.22930908203125,281.2229919433594,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684820543043,2.1785875325974757e-09,0.0009684799006208,-0.0047590117901563,0.0,0.0,0.0,-0.0058928364887833,60.0,-6.222797870635986,-0.0,-6.395014651161547e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.069712541531771e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.550849063089116e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,7.054229354253039e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.550822142045944e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0004530512669589,291.0611877441406,294.1499938964844,281.4150695800781,280.7440490722656,284.205078125,281.2284545898437,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664170793257,1.937151328235132e-09,0.0009664151584729,-0.004126354586333,0.0,0.0,0.0,-0.0057731447741389,60.0,-6.192298412322998,-0.0,-6.367775284843448e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.050414519151671e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.530527313472704e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,7.03921978129074e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.530501120025292e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004520872898865,291.0588073730469,294.1499938964844,281.45526123046875,280.76824951171875,284.15771484375,281.23846435546875,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643593803048,1.696649598592614e-09,0.0009643576922826,-0.0034961423370987,0.0,0.0,0.0,-0.0056539131328463,60.0,-6.1407904624938965,-0.0,-6.340698632811836e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.050414519151671e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.530527313472704e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,7.03921978129074e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.530501120025292e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004520872898865,291.0588073730469,294.1499938964844,281.45526123046875,280.76824951171875,284.15771484375,281.23846435546875,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643593803048,1.696649598592614e-09,0.0009643576922826,-0.0034961423370987,0.0,0.0,0.0,-0.0056539131328463,60.0,-6.1407904624938965,-0.0,-6.340698632811836e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
