time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108540,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.047928324434906e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.52790942392312e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.037286559352651e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.527883230475707e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0004519631038419,291.0564270019531,294.1499938964844,281.4955749511719,280.79229736328125,284.1119079589844,281.24871826171875,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640936623327,1.6656082069133051e-09,0.0009640919743105,-0.003414801089093,0.0,0.0,0.0,-0.0056385234929621,60.0,-6.103904247283936,-0.0,-6.337207736351047e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.047928324434906e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.52790942392312e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.037286559352651e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.527883230475707e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0004519631038419,291.0564270019531,294.1499938964844,281.4955749511719,280.79229736328125,284.1119079589844,281.24871826171875,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640936623327,1.6656082069133051e-09,0.0009640919743105,-0.003414801089093,0.0,0.0,0.0,-0.0056385234929621,60.0,-6.103904247283936,-0.0,-6.337207736351047e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.045040496857835e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.524868073640393e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.035039743641391e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.52484188019298e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004518188361544,291.0540466308594,294.1499938964844,281.5359191894531,280.8162536621094,284.0675964355469,281.2600402832031,290.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295622629058922e-09,0.000963783939369,-0.003320345422253,0.0,0.0,0.0,-0.0056206546723842,60.0,-6.072565078735352,-0.0,-6.333155511129007e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.045040496857835e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.524868073640393e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.035039743641391e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.52484188019298e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004518188361544,291.0540466308594,294.1499938964844,281.5359191894531,280.8162536621094,284.0675964355469,281.2600402832031,290.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295622629058922e-09,0.000963783939369,-0.003320345422253,0.0,0.0,0.0,-0.0056206546723842,60.0,-6.072565078735352,-0.0,-6.333155511129007e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.034851245814934e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.514138218946756e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,7.027114770608023e-05,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.514112753095104e-05,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004513098392635,291.0516662597656,294.1499938964844,281.57623291015625,280.8401184082031,284.0248107910156,281.2714538574219,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626995306462,1.50254986230891e-09,0.000962698017247,-0.002987518440932,0.0,0.0,0.0,-0.0055576902814209,60.0,-6.038634300231934,-0.0,-6.318887812994944e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.034851245814934e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.514138218946756e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,7.027114770608023e-05,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.514112753095104e-05,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004513098392635,291.0516662597656,294.1499938964844,281.57623291015625,280.8401184082031,284.0248107910156,281.2714538574219,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626995306462,1.50254986230891e-09,0.000962698017247,-0.002987518440932,0.0,0.0,0.0,-0.0055576902814209,60.0,-6.038634300231934,-0.0,-6.318887812994944e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.027043415699154e-05,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.505916386842728e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.021042256383225e-05,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.505890920991078e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0004509198479354,291.0504455566406,294.1499938964844,281.5963439941406,280.8520202636719,284.0039367675781,281.2767639160156,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618678013794,1.4052446983825462e-09,0.0009618663461878,-0.0027325360570102,0.0,0.0,0.0,-0.0055094538256525,60.0,-6.0203142166137695,-0.0,-6.307968192231783e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.014635725179688e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.492850222159176e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.011391426203772e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.492825483903287e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.000450300052762,291.0492553710937,294.1499938964844,281.6163635253906,280.8639221191406,283.98345947265625,281.2812805175781,290.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605453233234,1.250626824322864e-09,0.0009605440427549,-0.0023273690603673,0.0,0.0,0.0,-0.0054328022524714,60.0,-5.999800682067871,-0.0,-6.290635923278387e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.001923172036186e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.47946318774484e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.001504127401859e-05,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.479438449488951e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004496650071814,291.0470275878906,294.1499938964844,281.65625,280.8877258300781,283.9456787109375,281.2878112792969,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075892242603,8.915913563001251e-10,0.0007589214947074,-0.00158508552704,0.0,0.0,0.0,-0.0042567760683596,60.0,-5.598790168762207,-0.0,-6.272898644965609e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.001923172036186e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.47946318774484e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.001504127401859e-05,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.479438449488951e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004496650071814,291.0470275878906,294.1499938964844,281.65625,280.8877258300781,283.9456787109375,281.2878112792969,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075892242603,8.915913563001251e-10,0.0007589214947074,-0.00158508552704,0.0,0.0,0.0,-0.0042567760683596,60.0,-5.598790168762207,-0.0,-6.272898644965609e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,3.931773971999064e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,4.140349119552411e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,3.058049696846865e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,4.14033820561599e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.000196400374989,291.0473327636719,294.1499938964844,281.69580078125,280.9114990234375,283.9266357421875,281.2933349609375,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173911293037,5.224394805658502e-10,0.0004173906054347,-0.0009561115293763,0.0,0.0,0.0,-0.0023512872867286,60.0,-3.6490654945373535,-0.0,-1.1966702295751476e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,3.931773971999064e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,4.140349119552411e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,3.058049696846865e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,4.14033820561599e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.000196400374989,291.0473327636719,294.1499938964844,281.69580078125,280.9114990234375,283.9266357421875,281.2933349609375,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173911293037,5.224394805658502e-10,0.0004173906054347,-0.0009561115293763,0.0,0.0,0.0,-0.0023512872867286,60.0,-3.6490654945373535,-0.0,-1.1966702295751476e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,2.40194276557304e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,2.5293626094935465e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,1.868179788289126e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,2.529355879232753e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001199820908368,291.04949951171875,294.1499938964844,281.7348937988281,280.935302734375,283.9230651855469,281.30419921875,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559393469709,3.2011537864917727e-10,0.0002559390268288,-0.0005856498028151,0.0,0.0,0.0,-0.001441633910872,60.0,-2.149830341339112,-0.0,-4.466040426365225e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,2.40194276557304e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,2.5293626094935465e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,1.868179788289126e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,2.529355879232753e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001199820908368,291.04949951171875,294.1499938964844,281.7348937988281,280.935302734375,283.9230651855469,281.30419921875,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559393469709,3.2011537864917727e-10,0.0002559390268288,-0.0005856498028151,0.0,0.0,0.0,-0.001441633910872,60.0,-2.149830341339112,-0.0,-4.466040426365225e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,1.621837327547837e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,1.707873525447212e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,1.261430406884756e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,1.7078691598726436e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,8.101418643491343e-05,291.0513610839844,294.1499938964844,281.7734069824219,280.9591979980469,283.9233703613281,281.314697265625,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732829550746,2.1661653026860958e-10,0.0001732827367959,-0.0003962058981414,0.0,0.0,0.0,-0.00097598193679,60.0,-1.3546841144561768,-0.0,-2.036159685303573e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,1.621837327547837e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,1.707873525447212e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,1.261430406884756e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,1.7078691598726436e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,8.101418643491343e-05,291.0513610839844,294.1499938964844,281.7734069824219,280.9591979980469,283.9233703613281,281.314697265625,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732829550746,2.1661653026860958e-10,0.0001732827367959,-0.0003962058981414,0.0,0.0,0.0,-0.00097598193679,60.0,-1.3546841144561768,-0.0,-2.036159685303573e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,1.4349459888762794e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,1.5110679669305682e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,1.1160704161738977e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,1.5110640561033506e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,7.16785725671798e-05,291.0520324707031,294.1499938964844,281.7924499511719,280.97119140625,283.9236145019531,281.3186340332031,290.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144396937685,1.8272279522779648e-10,0.0001443967630621,-0.0003359846887178,0.0,0.0,0.0,-0.0008146461332216,60.0,-1.108828902244568,-0.0,-1.5939271014175915e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,1.169686765933875e-05,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,1.231737041962333e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.097573638428004e-06,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,1.2317338587308768e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,5.842831524205394e-05,291.05242919921875,294.1499938964844,281.811279296875,280.9831848144531,283.9239807128906,281.3217468261719,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246358151547,1.5588792756648928e-10,0.0001246356550836,-0.0002851963799912,0.0,0.0,0.0,-0.0007020378834567,60.0,-0.9324155449867249,-0.0,-1.0590986976311e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.698121407884173e-06,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,8.106496352411341e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,5.987434178678086e-06,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.1064754340332e-06,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,3.845373430522159e-05,291.0530700683594,294.1499938964844,281.8484191894531,281.00732421875,283.9244689941406,281.32586669921875,290.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.20275818114169e-05,1.025956750111412e-10,8.20274799480103e-05,-0.0001876983733382,0.0,0.0,0.0,-0.0004620377731043,60.0,-0.6445763111114502,-0.0,-4.58740156972226e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.698121407884173e-06,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,8.106496352411341e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,5.987434178678086e-06,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.1064754340332e-06,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,3.845373430522159e-05,291.0530700683594,294.1499938964844,281.8484191894531,281.00732421875,283.9244689941406,281.32586669921875,290.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.20275818114169e-05,1.025956750111412e-10,8.20274799480103e-05,-0.0001876983733382,0.0,0.0,0.0,-0.0004620377731043,60.0,-0.6445763111114502,-0.0,-4.58740156972226e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,4.198805527266813e-06,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,4.421546691446565e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,3.26574127029744e-06,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,4.421534868015442e-06,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,2.097391734423581e-05,291.0533447265625,294.1499938964844,281.8847045898437,281.0316162109375,283.9247131347656,281.3275756835937,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.474080196814612e-05,5.595929969404168e-11,4.474074739846401e-05,-0.000102377278381,0.0,0.0,0.0,-0.0002520120178814,60.0,-0.3962944447994232,-0.0,-1.3647365182389848e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,4.198805527266813e-06,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,4.421546691446565e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,3.26574127029744e-06,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,4.421534868015442e-06,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,2.097391734423581e-05,291.0533447265625,294.1499938964844,281.8847045898437,281.0316162109375,283.9247131347656,281.3275756835937,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.474080196814612e-05,5.595929969404168e-11,4.474074739846401e-05,-0.000102377278381,0.0,0.0,0.0,-0.0002520120178814,60.0,-0.3962944447994232,-0.0,-1.3647365182389848e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,1.8501300473872109e-06,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,1.948277031260659e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,1.4389917168955435e-06,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,1.9482720290397992e-06,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.24178948480403e-06,291.0533447265625,294.1499938964844,281.9200439453125,281.0561218261719,283.9247436523437,281.3280029296875,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9714358131750487e-05,2.4657614491885305e-11,1.971433266589884e-05,-4.511092629400082e-05,0.0,0.0,0.0,-0.0001110452722059,60.0,-0.2032752782106399,-0.0,-2.6497311289563896e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,1.8501300473872109e-06,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,1.948277031260659e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,1.4389917168955435e-06,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,1.9482720290397992e-06,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.24178948480403e-06,291.0533447265625,294.1499938964844,281.9200439453125,281.0561218261719,283.9247436523437,281.3280029296875,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9714358131750487e-05,2.4657614491885305e-11,1.971433266589884e-05,-4.511092629400082e-05,0.0,0.0,0.0,-0.0001110452722059,60.0,-0.2032752782106399,-0.0,-2.6497311289563896e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,6.436123385356041e-07,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,6.77755110700673e-07,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,5.005879302188987e-07,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,6.777533485546883e-07,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,3.214978960386361e-06,291.0532531738281,294.1499938964844,281.954345703125,281.08087158203125,283.9246826171875,281.3279724121094,290.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8581607592932414e-06,8.577801663411933e-12,6.858152119093575e-06,-1.5692998204031028e-05,0.0,0.0,0.0,-3.863002348225564e-05,60.0,-0.0833261758089065,-0.0,-3.2066088066079468e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,6.436123385356041e-07,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,6.77755110700673e-07,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,5.005879302188987e-07,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,6.777533485546883e-07,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,3.214978960386361e-06,291.0532531738281,294.1499938964844,281.954345703125,281.08087158203125,283.9246826171875,281.3279724121094,290.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8581607592932414e-06,8.577801663411933e-12,6.858152119093575e-06,-1.5692998204031028e-05,0.0,0.0,0.0,-3.863002348225564e-05,60.0,-0.0833261758089065,-0.0,-3.2066088066079468e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,3.155614933803008e-07,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,3.323016244394239e-07,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,2.4543700760659704e-07,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,3.323007433664316e-07,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,1.5762960856591237e-06,291.05322265625,294.1499938964844,281.9710693359375,281.0933532714844,283.9246826171875,281.3279724121094,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.362589723110432e-06,4.205701325393774e-12,3.3625854030105984e-06,-7.694319720030762e-06,0.0,0.0,0.0,-1.8940481822937727e-05,60.0,-0.0501625761389732,-0.0,-7.7084188641538e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,1.3838030099577736e-07,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,1.4572120221600926e-07,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,1.0762924773644045e-07,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,1.45720818522932e-07,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,6.912387675583886e-07,291.05322265625,294.1499938964844,281.9875183105469,281.1059265136719,283.9246826171875,281.3279724121094,290.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4745626231160711e-06,1.844307692677738e-12,1.4745608041266678e-06,-3.3741148399712984e-06,0.0,0.0,0.0,-8.30578210297972e-06,60.0,-0.0292710531502962,-0.0,-1.4823332719713508e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,1.722414388893867e-08,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,1.813786276727569e-08,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,1.3396571851842513e-08,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,1.8137814805641028e-08,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,8.603822720942844e-08,291.0531921386719,294.1499938964844,282.0194091796875,281.1312866210937,283.9246826171875,281.32794189453125,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.835963558960429e-07,2.29632556459497e-13,1.835961285223675e-07,-4.200703358492319e-07,0.0,0.0,0.0,-1.034146407619119e-06,60.0,-0.0067888461053371,-0.0,-2.296532477803325e-15,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,1.722414388893867e-08,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,1.813786276727569e-08,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,1.3396571851842513e-08,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,1.8137814805641028e-08,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,8.603822720942844e-08,291.0531921386719,294.1499938964844,282.0194091796875,281.1312866210937,283.9246826171875,281.32794189453125,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.835963558960429e-07,2.29632556459497e-13,1.835961285223675e-07,-4.200703358492319e-07,0.0,0.0,0.0,-1.034146407619119e-06,60.0,-0.0067888461053371,-0.0,-2.296532477803325e-15,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,2.6095637803424943e-11,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,2.7479976627553526e-11,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,2.029663069558208e-11,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,2.7479905503891008e-11,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,1.3035320045595708e-10,291.0531921386719,294.1499938964844,282.04998779296875,281.1570129394531,283.9246520996094,281.32794189453125,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7479629682858326e-10,3.6047109667896335e-16,2.7479593600610015e-10,-6.313068956487201e-10,0.0,0.0,0.0,-1.5570549294352531e-09,60.0,-0.0013270371127873,-0.0,-5.271486738377982e-21,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,2.6095637803424943e-11,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,2.7479976627553526e-11,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,2.029663069558208e-11,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,2.7479905503891008e-11,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,1.3035320045595708e-10,291.0531921386719,294.1499938964844,282.04998779296875,281.1570129394531,283.9246520996094,281.32794189453125,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7479629682858326e-10,3.6047109667896335e-16,2.7479593600610015e-10,-6.313068956487201e-10,0.0,0.0,0.0,-1.5570549294352531e-09,60.0,-0.0013270371127873,-0.0,-5.271486738377982e-21,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,1.1129022148281821e-08,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,1.171940144928385e-08,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,8.655915983979412e-09,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,1.171937125121758e-08,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,5.559180848990764e-08,291.0531921386719,294.1499938964844,282.0767517089844,281.18017578125,283.9246520996094,281.32794189453125,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.185764801903133e-07,1.4832738173559817e-13,1.185763309763388e-07,-2.7133737035001104e-07,0.0,0.0,0.0,-6.679183570668101e-07,60.0,-0.0005457495572045,-0.0,-9.587630516233654e-16,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,1.1129022148281821e-08,297.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,1.171940144928385e-08,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,8.655915983979412e-09,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,1.171937125121758e-08,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,5.559180848990764e-08,291.0531921386719,294.1499938964844,282.0767517089844,281.18017578125,283.9246520996094,281.32794189453125,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.185764801903133e-07,1.4832738173559817e-13,1.185763309763388e-07,-2.7133737035001104e-07,0.0,0.0,0.0,-6.679183570668101e-07,60.0,-0.0005457495572045,-0.0,-9.587630516233654e-16,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.67777166288397e-08,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,8.085066838248167e-08,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,5.971607208721252e-08,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,8.08504623250883e-08,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,3.8352084175130585e-07,291.0531616210937,294.1499938964844,282.0975036621094,281.1980895996094,283.9246520996094,281.32794189453125,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.180592772077944e-07,1.0232124392564601e-12,8.180582540262549e-07,-1.871943595688208e-06,0.0,0.0,0.0,-4.607907612808049e-06,60.0,-0.0020696627907454,-0.0,-4.5631806167879824e-14,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.67777166288397e-08,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,8.085066838248167e-08,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,5.971607208721252e-08,297.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,8.08504623250883e-08,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,3.8352084175130585e-07,291.0531616210937,294.1499938964844,282.0975036621094,281.1980895996094,283.9246520996094,281.32794189453125,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.180592772077944e-07,1.0232124392564601e-12,8.180582540262549e-07,-1.871943595688208e-06,0.0,0.0,0.0,-4.607907612808049e-06,60.0,-0.0020696627907454,-0.0,-4.5631806167879824e-14,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,1.7396733653640697e-07,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,1.8319607875127986e-07,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,1.353080847366073e-07,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,1.8319559558221962e-07,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,8.690034860592277e-07,291.0531616210937,294.1499938964844,282.10577392578125,281.2052001953125,283.9246520996094,281.32794189453125,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.853558273978706e-06,2.3183536253940096e-12,1.853556000241952e-06,-4.24147947342135e-06,0.0,0.0,0.0,-1.0440577170811594e-05,60.0,-0.0055993674322962,-0.0,-2.342786609241948e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,3.4743067089948454e-07,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,3.658614105006565e-07,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,2.702241772567504e-07,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,3.658604441625357e-07,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,1.7354893770971105e-06,291.0531616210937,294.1499938964844,282.1127014160156,281.2111511230469,283.9246520996094,281.3279113769531,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.701848072523717e-06,4.630140888750578e-12,3.701843297676533e-06,-8.470836291962769e-06,0.0,0.0,0.0,-2.0851482986472547e-05,60.0,-0.012294222600758,-0.0,-9.34401644600569e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,1.006019033411576e-06,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,1.0593870456432342e-06,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.824601766515116e-07,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,1.0593843171591288e-06,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,5.0252770051884e-06,291.0531311035156,294.1499938964844,282.122802734375,281.2197265625,283.92462158203125,281.3279113769531,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.071926271833945e-05,1.340716166559064e-11,1.0719249075918924e-05,-2.452845728839748e-05,0.0,0.0,0.0,-6.037857383489609e-05,60.0,-0.0394723340868949,-0.0,-7.834471786594133e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
