time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110880,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,1.006019033411576e-06,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,1.0593870456432342e-06,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.824601766515116e-07,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,1.0593843171591288e-06,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,5.0252770051884e-06,291.0531311035156,294.1499938964844,282.122802734375,281.2197265625,283.92462158203125,281.3279113769531,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.071926271833945e-05,1.340716166559064e-11,1.0719249075918924e-05,-2.452845728839748e-05,0.0,0.0,0.0,-6.037857383489609e-05,60.0,-0.0394723340868949,-0.0,-7.834471786594133e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,2.129405174855492e-06,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,2.242367145299795e-06,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,1.656205881772621e-06,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,2.2423612335842336e-06,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,1.0636827028065454e-05,291.0531005859375,294.1499938964844,282.1282653808594,281.2242431640625,283.92462158203125,281.3280334472656,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2689237084705383e-05,2.8378669206241547e-11,2.268920798087493e-05,-5.191876698518172e-05,0.0,0.0,0.0,-0.0001278020499739,60.0,-0.0926522016525268,-0.0,-3.510054399913365e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,2.129405174855492e-06,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,2.242367145299795e-06,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,1.656205881772621e-06,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,2.2423612335842336e-06,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,1.0636827028065454e-05,291.0531005859375,294.1499938964844,282.1282653808594,281.2242431640625,283.92462158203125,281.3280334472656,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2689237084705383e-05,2.8378669206241547e-11,2.268920798087493e-05,-5.191876698518172e-05,0.0,0.0,0.0,-0.0001278020499739,60.0,-0.0926522016525268,-0.0,-3.510054399913365e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,3.433754955040058e-06,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,3.61591105502157e-06,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,2.6707011784310453e-06,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,3.6159015053272014e-06,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,1.715232792776078e-05,291.0531616210937,294.1499938964844,282.1295166015625,281.22509765625,283.9247131347656,281.3285522460937,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.658755304059014e-05,4.57619601934578e-11,3.6587505746865645e-05,-8.372153388336301e-05,0.0,0.0,0.0,-0.0002060872939182,60.0,-0.1682876050472259,-0.0,-9.127164302125124e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,3.433754955040058e-06,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,3.61591105502157e-06,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,2.6707011784310453e-06,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,3.6159015053272014e-06,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,1.715232792776078e-05,291.0531616210937,294.1499938964844,282.1295166015625,281.22509765625,283.9247131347656,281.3285522460937,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.658755304059014e-05,4.57619601934578e-11,3.6587505746865645e-05,-8.372153388336301e-05,0.0,0.0,0.0,-0.0002060872939182,60.0,-0.1682876050472259,-0.0,-9.127164302125124e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,5.410109224612825e-06,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,5.697108008462237e-06,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,4.207867277727928e-06,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,5.697093456547009e-06,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,2.702463280002121e-05,291.0533447265625,294.1499938964844,282.12701416015625,281.2226257324219,283.9248962402344,281.32977294921875,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.764600064139813e-05,7.210089469911196e-11,5.764592788182199e-05,-0.0001319086441071,0.0,0.0,0.0,-0.0003247035783715,60.0,-0.2677719593048095,-0.0,-2.2657360709832367e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,5.410109224612825e-06,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,5.697108008462237e-06,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,4.207867277727928e-06,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,5.697093456547009e-06,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,2.702463280002121e-05,291.0533447265625,294.1499938964844,282.12701416015625,281.2226257324219,283.9248962402344,281.32977294921875,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.764600064139813e-05,7.210089469911196e-11,5.764592788182199e-05,-0.0001319086441071,0.0,0.0,0.0,-0.0003247035783715,60.0,-0.2677719593048095,-0.0,-2.2657360709832367e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.271519734786125e-06,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,7.657264177396428e-06,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,5.655632776324637e-06,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,7.657244168512989e-06,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,3.632277002907358e-05,291.0534973144531,294.1499938964844,282.1244812011719,281.2203063964844,283.925048828125,281.3309326171875,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.74795189499855e-05,9.690782898363892e-11,7.747942436253652e-05,-0.0001772929244907,0.0,0.0,0.0,-0.0004364202322904,60.0,-0.3479216694831848,-0.0,-4.093055616660735e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,1.01109326351434e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,1.0647304407029878e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,7.864067811169662e-06,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,1.0647277122188823e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,5.05062380398158e-05,291.0537414550781,294.1499938964844,282.1211853027344,281.21728515625,283.9253234863281,281.3329467773437,290.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077339184121,1.3474864279938714e-10,0.0001077337874448,-0.0002465228026267,0.0,0.0,0.0,-0.0006068347720429,60.0,-0.4715255498886108,-0.0,-7.913703026218855e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,1.891534157039132e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,1.9918774341931567e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,1.4711949006596114e-05,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,1.9918723410228267e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.44861094467342e-05,291.0549621582031,294.1499938964844,282.1124572753906,281.2094116210937,283.9261169433594,281.34100341796875,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015468635363,2.520855468812755e-10,0.0002015466161537,-0.0004611906770151,0.0,0.0,0.0,-0.0011352569563314,60.0,-0.8785919547080994,-0.0,-2.7696545057409594e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,1.891534157039132e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,1.9918774341931567e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,1.4711949006596114e-05,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,1.9918723410228267e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.44861094467342e-05,291.0549621582031,294.1499938964844,282.1124572753906,281.2094116210937,283.9261169433594,281.34100341796875,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015468635363,2.520855468812755e-10,0.0002015466161537,-0.0004611906770151,0.0,0.0,0.0,-0.0011352569563314,60.0,-0.8785919547080994,-0.0,-2.7696545057409594e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,3.049946462851949e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,3.211741932318546e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,2.372183189436328e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,3.2117335649672896e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001523512473795,291.0571594238281,294.1499938964844,282.101318359375,281.1994323730469,283.92578125,281.35406494140625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249802684877,4.064699132833027e-10,0.000324979861034,-0.0007436364539898,0.0,0.0,0.0,-0.0018305236008018,60.0,-1.5161799192428589,-0.0,-7.200814611252326e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,3.049946462851949e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,3.211741932318546e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,2.372183189436328e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,3.2117335649672896e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001523512473795,291.0571594238281,294.1499938964844,282.101318359375,281.1994323730469,283.92578125,281.35406494140625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249802684877,4.064699132833027e-10,0.000324979861034,-0.0007436364539898,0.0,0.0,0.0,-0.0018305236008018,60.0,-1.5161799192428589,-0.0,-7.200814611252326e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,3.547596497810446e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,3.735791688086465e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,2.7592448532232083e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,3.735782229341567e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001772099203662,291.0592956542969,294.1499938964844,282.0881652832031,281.187744140625,283.9227600097656,281.3667297363281,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379656383302,4.744452053451198e-10,0.0003796559176407,-0.0008676683646626,0.0,0.0,0.0,-0.0021382479462772,60.0,-2.03082013130188,-0.0,-9.742391782197046e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,3.547596497810446e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,3.735791688086465e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,2.7592448532232083e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,3.735782229341567e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001772099203662,291.0592956542969,294.1499938964844,282.0881652832031,281.187744140625,283.9227600097656,281.3667297363281,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379656383302,4.744452053451198e-10,0.0003796559176407,-0.0008676683646626,0.0,0.0,0.0,-0.0021382479462772,60.0,-2.03082013130188,-0.0,-9.742391782197046e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,3.61626771336887e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,3.808105975622311e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,2.8126558390795253e-05,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.808096153079532e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001806401851354,291.06072998046875,294.1499938964844,282.0734558105469,281.1746826171875,283.9171142578125,281.3775634765625,290.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003908907528966,4.875205239507352e-10,0.0003908902581315,-0.0008908094023354,0.0,0.0,0.0,-0.0022009294480085,60.0,-2.2393364906311035,-0.0,-1.0123207161427672e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,3.61626771336887e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,3.808105975622311e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,2.8126558390795253e-05,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.808096153079532e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001806401851354,291.06072998046875,294.1499938964844,282.0734558105469,281.1746826171875,283.9171142578125,281.3775634765625,290.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003908907528966,4.875205239507352e-10,0.0003908902581315,-0.0008908094023354,0.0,0.0,0.0,-0.0022009294480085,60.0,-2.2393364906311035,-0.0,-1.0123207161427672e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,3.852719601127319e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,4.057101250509732e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,2.996563125634566e-05,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,4.057090700371191e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001924514508573,291.06158447265625,294.1499938964844,282.065673828125,281.16778564453125,283.9139099121094,281.38262939453125,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004190828185528,5.220350263179796e-10,0.0004190822946839,-0.0009533565025776,0.0,0.0,0.0,-0.0023592701181769,60.0,-2.295108795166016,-0.0,-1.14903091485985e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,4.555777195491828e-05,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,4.797455039806664e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,3.5433862649369985e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,4.79744267067872e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0002275706647196,291.06207275390625,294.1499938964844,282.05767822265625,281.16070556640625,283.90887451171875,281.3867492675781,290.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005109807825647,6.327448565102142e-10,0.0005109801422804,-0.0011525163426995,0.0,0.0,0.0,-0.0028743136208504,60.0,-2.5172133445739746,-0.0,-1.6066520558410957e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.005512401927263e-05,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.483243047725408e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.00429518474266e-05,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.48321830946952e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.000449844286777,291.0611572265625,294.1499938964844,282.04119873046875,281.1461486816406,283.88824462890625,281.4118347167969,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009137383894994,1.090843970708022e-09,0.0009137372835539,-0.0019541066139936,0.0,0.0,0.0,-0.0051251803524792,60.0,-4.147858619689941,-0.0,-6.277885944427909e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.005512401927263e-05,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.483243047725408e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.00429518474266e-05,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.48321830946952e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.000449844286777,291.0611572265625,294.1499938964844,282.04119873046875,281.1461486816406,283.88824462890625,281.4118347167969,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009137383894994,1.090843970708022e-09,0.0009137372835539,-0.0019541066139936,0.0,0.0,0.0,-0.0051251803524792,60.0,-4.147858619689941,-0.0,-6.277885944427909e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.018825221573934e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.497261635260656e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.014649600023404e-05,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.49723762460053e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.000450509309303,291.0584716796875,294.1499938964844,282.0245361328125,281.1314392089844,283.8567199707031,281.4260559082031,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019901712425,1.3615617522333423e-09,0.0010199003154411,-0.0025596604682505,0.0,0.0,0.0,-0.0057813897728919,60.0,-5.4317626953125,-0.0,-6.296453847198792e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.018825221573934e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.497261635260656e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.014649600023404e-05,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.49723762460053e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.000450509309303,291.0584716796875,294.1499938964844,282.0245361328125,281.1314392089844,283.8567199707031,281.4260559082031,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019901712425,1.3615617522333423e-09,0.0010199003154411,-0.0025596604682505,0.0,0.0,0.0,-0.0057813897728919,60.0,-5.4317626953125,-0.0,-6.296453847198792e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.032214438775554e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.51136098592542e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.025062950560823e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.511336975265294e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004511781153269,291.0555419921875,294.1499938964844,282.0080871582031,281.116943359375,283.82525634765625,281.4449768066406,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624144877307,1.469308008594794e-09,0.0009624129743315,-0.0029004109092056,0.0,0.0,0.0,-0.0055412068031728,60.0,-5.645860195159912,-0.0,-6.315156042546732e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.032214438775554e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.51136098592542e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.025062950560823e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.511336975265294e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004511781153269,291.0555419921875,294.1499938964844,282.0080871582031,281.116943359375,283.82525634765625,281.4449768066406,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624144877307,1.469308008594794e-09,0.0009624129743315,-0.0029004109092056,0.0,0.0,0.0,-0.0055412068031728,60.0,-5.645860195159912,-0.0,-6.315156042546732e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.032726666191591e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.511900134384632e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.02546167303808e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.511876851320268e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004512036975938,291.0526123046875,294.1499938964844,281.9923095703125,281.10308837890625,283.79412841796875,281.4644775390625,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693193472,1.4756329491660836e-09,0.0009624678641557,-0.0029169844929128,0.0,0.0,0.0,-0.0055443462915718,60.0,-5.681459426879883,-0.0,-6.315865874739758e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.032726666191591e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.511900134384632e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.02546167303808e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.511876851320268e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004512036975938,291.0526123046875,294.1499938964844,281.9923095703125,281.10308837890625,283.79412841796875,281.4644775390625,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693193472,1.4756329491660836e-09,0.0009624678641557,-0.0029169844929128,0.0,0.0,0.0,-0.0055443462915718,60.0,-5.681459426879883,-0.0,-6.315865874739758e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.026406769407912e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.5052455435507e-05,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.020546036073938e-05,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.505222260486336e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004508880083449,291.0511169433594,294.1499938964844,281.9848022460937,281.09649658203125,283.7786560058594,281.4730224609375,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617956238798,1.3968639578365583e-09,0.000961794226896,-0.0027105754707008,0.0,0.0,0.0,-0.0055052964016795,60.0,-5.6864213943481445,-0.0,-6.307028144192374e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.024739847518504e-05,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.50349058257416e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.019250188022852e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.503467299509794e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004508047422859,291.0496520996094,294.1499938964844,281.9776306152344,281.0902099609375,283.7632751464844,281.480712890625,290.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616172756068,1.376071923075983e-09,0.0009616159368306,-0.0026560917031019,0.0,0.0,0.0,-0.0054949866607785,60.0,-5.689210891723633,-0.0,-6.304696142933608e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.046599006978796e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.52650880208239e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,7.036251190584153e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.526485519018024e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004518966306932,291.0466613769531,294.1499938964844,281.96453857421875,281.0787658691406,283.73272705078125,281.497802734375,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639449417591,1.648352010441556e-09,0.0009639433119446,-0.003369583748281,0.0,0.0,0.0,-0.0056299627758562,60.0,-5.702077388763428,-0.0,-6.335267954682422e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.046599006978796e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.52650880208239e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,7.036251190584153e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.526485519018024e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004518966306932,291.0466613769531,294.1499938964844,281.96453857421875,281.0787658691406,283.73272705078125,281.497802734375,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639449417591,1.648352010441556e-09,0.0009639433119446,-0.003369583748281,0.0,0.0,0.0,-0.0056299627758562,60.0,-5.702077388763428,-0.0,-6.335267954682422e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.08627698663622e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.5682917162776e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.067112164804712e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.568269160808995e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004538786597549,291.0436706542969,294.1499938964844,281.95343017578125,281.069091796875,283.7023620605469,281.52227783203125,290.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681722149252,2.142644284219841e-09,0.0009681700612418,-0.0046648290008306,0.0,0.0,0.0,-0.0058750053867697,60.0,-5.728569030761719,-0.0,-6.390956031054884e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.08627698663622e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.5682917162776e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.067112164804712e-05,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.568269160808995e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004538786597549,291.0436706542969,294.1499938964844,281.95343017578125,281.069091796875,283.7023620605469,281.52227783203125,290.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681722149252,2.142644284219841e-09,0.0009681700612418,-0.0046648290008306,0.0,0.0,0.0,-0.0058750053867697,60.0,-5.728569030761719,-0.0,-6.390956031054884e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.120148024521768e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.603959188098088e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.093455496942624e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.603936632629484e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004555705527309,291.0406494140625,294.1499938964844,281.9447631835937,281.06158447265625,283.6722106933594,281.5537414550781,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717812645249,2.564581436104163e-09,0.0009717787033878,-0.005770456045866,0.0,0.0,0.0,-0.0060841809026896,60.0,-5.757131576538086,-0.0,-6.438685318244097e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.120148024521768e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.603959188098088e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.093455496942624e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.603936632629484e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004555705527309,291.0406494140625,294.1499938964844,281.9447631835937,281.06158447265625,283.6722106933594,281.5537414550781,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717812645249,2.564581436104163e-09,0.0009717787033878,-0.005770456045866,0.0,0.0,0.0,-0.0060841809026896,60.0,-5.757131576538086,-0.0,-6.438685318244097e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.11567549337633e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.599249460734428e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,7.089977589203045e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.599227632861584e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0004553471808321,291.03759765625,294.1499938964844,281.9389953613281,281.0566711425781,283.6424255371094,281.5852966308594,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713053586892,2.508809604506723e-09,0.0009713028557598,-0.0056243133731186,0.0,0.0,0.0,-0.0060565378516912,60.0,-5.769850254058838,-0.0,-6.432365751152247e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.11567549337633e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.599249460734428e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,7.089977589203045e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.599227632861584e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0004553471808321,291.03759765625,294.1499938964844,281.9389953613281,281.0566711425781,283.6424255371094,281.5852966308594,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713053586892,2.508809604506723e-09,0.0009713028557598,-0.0056243133731186,0.0,0.0,0.0,-0.0060565378516912,60.0,-5.769850254058838,-0.0,-6.432365751152247e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.108727681450546e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.591932757757604e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.08457300788723e-05,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.591910929884762e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0004550000885501,291.0360717773437,294.1499938964844,281.93731689453125,281.0552978515625,283.6277160644531,281.5992126464844,290.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705648990347,2.4222108763183314e-09,0.000970562454313,-0.0053973947651684,0.0,0.0,0.0,-0.0060136076062917,60.0,-5.769259452819824,-0.0,-6.422560261398759e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.099946328205988e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.582685743225738e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,7.077743066474795e-05,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.582663187757134e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0004545614356175,291.0345458984375,294.1499938964844,281.9365539550781,281.0547180175781,283.6131286621094,281.6117553710937,290.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696290362626,2.3127766368702396e-09,0.0009696267079561,-0.0051106372848153,0.0,0.0,0.0,-0.0059593566693365,60.0,-5.766005516052246,-0.0,-6.410179764770875e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
