time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113220,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.08604561118409e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.568047971697524e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.06693172105588e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.568026143824682e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004538670764304,291.031494140625,294.1499938964844,281.9378967285156,281.05615234375,283.5843811035156,281.63348388671875,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681471274234,2.1395383242861503e-09,0.0009681449737399,-0.0046566887758672,0.0,0.0,0.0,-0.0058734728954732,60.0,-5.755815982818604,-0.0,-6.39060502294342e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.08604561118409e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.568047971697524e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.06693172105588e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.568026143824682e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0004538670764304,291.031494140625,294.1499938964844,281.9378967285156,281.05615234375,283.5843811035156,281.63348388671875,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681471274234,2.1395383242861503e-09,0.0009681449737399,-0.0046566887758672,0.0,0.0,0.0,-0.0058734728954732,60.0,-5.755815982818604,-0.0,-6.39060502294342e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.087409125640988e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.569483518134804e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.067991828080267e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.56946241785772e-05,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004539351793937,291.0284423828125,294.1499938964844,281.94342041015625,281.0613098144531,283.55621337890625,281.6529541015625,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682914242148,2.156473444259177e-09,0.0009682892705313,-0.004701065365225,0.0,0.0,0.0,-0.0058818655088543,60.0,-5.748054027557373,-0.0,-6.392517803988086e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.087409125640988e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.569483518134804e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.067991828080267e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.56946241785772e-05,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004539351793937,291.0284423828125,294.1499938964844,281.94342041015625,281.0613098144531,283.55621337890625,281.6529541015625,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682914242148,2.156473444259177e-09,0.0009682892705313,-0.004701065365225,0.0,0.0,0.0,-0.0058818655088543,60.0,-5.748054027557373,-0.0,-6.392517803988086e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.102790500037372e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.585680527379736e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.079954957589507e-05,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.585659427102657e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004547034914139,291.0253601074219,294.1499938964844,281.9536437988281,281.07061767578125,283.52862548828125,281.6732177734375,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699295624159,2.348052419165469e-09,0.0009699272341094,-0.0052030738443136,0.0,0.0,0.0,-0.0059768385253846,60.0,-5.746501922607422,-0.0,-6.414169462232169e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.102790500037372e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.585680527379736e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.079954957589507e-05,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.585659427102657e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004547034914139,291.0253601074219,294.1499938964844,281.9536437988281,281.07061767578125,283.52862548828125,281.6732177734375,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699295624159,2.348052419165469e-09,0.0009699272341094,-0.0052030738443136,0.0,0.0,0.0,-0.0059768385253846,60.0,-5.746501922607422,-0.0,-6.414169462232169e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.121301991399378e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.605174273019657e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.094352622516453e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.605153172742575e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.000455628207419,291.02227783203125,294.1499938964844,281.9689636230469,281.0844421386719,283.5016784667969,281.6957397460937,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016379676,2.578635305283683e-09,0.0009718990768305,-0.0058072814717888,0.0,0.0,0.0,-0.0060911490581929,60.0,-5.747121334075928,-0.0,-6.440277644514937e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.121301991399378e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.605174273019657e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.094352622516453e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.605153172742575e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.000455628207419,291.02227783203125,294.1499938964844,281.9689636230469,281.0844421386719,283.5016784667969,281.6957397460937,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016379676,2.578635305283683e-09,0.0009718990768305,-0.0058072814717888,0.0,0.0,0.0,-0.0060911490581929,60.0,-5.747121334075928,-0.0,-6.440277644514937e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.128599049290642e-05,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.612857684260234e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,7.100027869455516e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.612837311578916e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004559926746878,291.0207214355469,294.1499938964844,281.9786682128906,281.0931701660156,283.4884948730469,281.7078552246094,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726790594868,2.669517940034893e-09,0.0009726763819344,-0.0060454234480857,0.0,0.0,0.0,-0.0061362041160464,60.0,-5.746036052703857,-0.0,-6.450582645811664e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.133711137110367e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.61824189289473e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.104004180291668e-05,297.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.618220792617647e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004562480608001,291.0191650390625,294.1499938964844,281.9898376464844,281.1031799316406,283.4754943847656,281.7203369140625,290.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097322370857,2.7331878982295166e-09,0.0009732209728099,-0.0062122591771185,0.0,0.0,0.0,-0.0061677689664065,60.0,-5.743180274963379,-0.0,-6.457807444348873e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.136476001003756e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.621153003536163e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.10615495336242e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.621132630854844e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004563861584756,291.0160217285156,294.1499938964844,282.0166931152344,281.12725830078125,283.4501342773437,281.7459411621094,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767582385487799e-09,0.0009735154453665,-0.006302383262664,0.0,0.0,0.0,-0.0061848214827477,60.0,-5.730749607086182,-0.0,-6.461711876681876e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.136476001003756e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.621153003536163e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.10615495336242e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.621132630854844e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004563861584756,291.0160217285156,294.1499938964844,282.0166931152344,281.12725830078125,283.4501342773437,281.7459411621094,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767582385487799e-09,0.0009735154453665,-0.006302383262664,0.0,0.0,0.0,-0.0061848214827477,60.0,-5.730749607086182,-0.0,-6.461711876681876e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.128768579103053e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.613036672817545e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,7.100160291884094e-05,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.613016300136223e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0004560011439025,291.0129089355469,294.1499938964844,282.04998779296875,281.1570129394531,283.4257202148437,281.77154541015625,290.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.671506349471997e-09,0.0009726941934786,-0.0060506332665681,0.0,0.0,0.0,-0.0061371941119432,60.0,-5.708017349243164,-0.0,-6.450808598401636e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.128768579103053e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.613036672817545e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,7.100160291884094e-05,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.613016300136223e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0004560011439025,291.0129089355469,294.1499938964844,282.04998779296875,281.1570129394531,283.4257202148437,281.77154541015625,290.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.671506349471997e-09,0.0009726941934786,-0.0060506332665681,0.0,0.0,0.0,-0.0061371941119432,60.0,-5.708017349243164,-0.0,-6.450808598401636e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.112963016377762e-05,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.596392192179336e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.087866106303409e-05,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.59637254709378e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004552116151899,291.009765625,294.1499938964844,282.0881042480469,281.1910400390625,283.4023742675781,281.79608154296875,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.474529470219977e-09,0.0009710099548101,-0.0055344873107969,0.0,0.0,0.0,-0.0060395449399948,60.0,-5.675263404846191,-0.0,-6.428483345644055e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.112963016377762e-05,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.596392192179336e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.087866106303409e-05,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.59637254709378e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004552116151899,291.009765625,294.1499938964844,282.0881042480469,281.1910400390625,283.4023742675781,281.79608154296875,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.474529470219977e-09,0.0009710099548101,-0.0055344873107969,0.0,0.0,0.0,-0.0060395449399948,60.0,-5.675263404846191,-0.0,-6.428483345644055e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.094460983760656e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.576908632880075e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.073475717334077e-05,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.576888987794518e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004542873939499,291.00665283203125,294.1499938964844,282.1290588378906,281.2275390625,283.38018798828125,281.81890869140625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243963237447133e-09,0.000969038286712,-0.0049303206615149,0.0,0.0,0.0,-0.0059252427890896,60.0,-5.63669490814209,-0.0,-6.402400742899772e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.094460983760656e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.576908632880075e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.073475717334077e-05,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.576888987794518e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004542873939499,291.00665283203125,294.1499938964844,282.1290588378906,281.2275390625,283.38018798828125,281.81890869140625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243963237447133e-09,0.000969038286712,-0.0049303206615149,0.0,0.0,0.0,-0.0059252427890896,60.0,-5.63669490814209,-0.0,-6.402400742899772e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.08611691556871e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.568122186465188e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.066986290737987e-05,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.56810254137963e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004538705979939,291.00506591796875,294.1499938964844,282.1506042480469,281.2467041015625,283.3695678710937,281.8296203613281,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681512019596,2.1399857441650742e-09,0.0009681490482762,-0.0046578608453273,0.0,0.0,0.0,-0.0058736959472298,60.0,-5.616448402404785,-0.0,-6.390655471477659e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.079578740056604e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.561237675370649e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,7.061901123961434e-05,297.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.56121803028509e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004535440239124,291.0035095214844,294.1499938964844,282.1728210449219,281.2664489746094,283.35919189453125,281.84002685546875,290.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674542234279,2.058505588209414e-09,0.0009674521279521,-0.0044443514198064,0.0,0.0,0.0,-0.0058333021588623,60.0,-5.596285343170166,-0.0,-6.38145962739145e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.07504218048416e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.556460281601176e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.058372284518555e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.55644136411138e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004533173923846,291.0003662109375,294.1499938964844,282.2193603515625,281.3077697753906,283.3392639160156,281.8608703613281,290.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669699938967,2.0019363944356883e-09,0.0009669680148363,-0.0042961183935403,0.0,0.0,0.0,-0.005805255845189,60.0,-5.5581955909729,-0.0,-6.375078953624326e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.07504218048416e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.556460281601176e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.058372284518555e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.55644136411138e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004533173923846,291.0003662109375,294.1499938964844,282.2193603515625,281.3077697753906,283.3392639160156,281.8608703613281,290.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669699938967,2.0019363944356883e-09,0.0009669680148363,-0.0042961183935403,0.0,0.0,0.0,-0.005805255845189,60.0,-5.5581955909729,-0.0,-6.375078953624326e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.082438191398978e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.564248466631398e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.064124656608328e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.5642295491416e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004536868364084,290.9972229003906,294.1499938964844,282.26861572265625,281.3514099121094,283.3205261230469,281.8837280273437,290.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677573107182,2.094032058863604e-09,0.0009677552152425,-0.0045374454930424,0.0,0.0,0.0,-0.0058509106747806,60.0,-5.5251312255859375,-0.0,-6.38546850950661e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.082438191398978e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.564248466631398e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.064124656608328e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.5642295491416e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004536868364084,290.9972229003906,294.1499938964844,282.26861572265625,281.3514099121094,283.3205261230469,281.8837280273437,290.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677573107182,2.094032058863604e-09,0.0009677552152425,-0.0045374454930424,0.0,0.0,0.0,-0.0058509106747806,60.0,-5.5251312255859375,-0.0,-6.38546850950661e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.094931738218293e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.577404853189364e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.07384169800207e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.577385935699569e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004543109098449,290.9940795898437,294.1499938964844,282.3205261230469,281.3973083496094,283.302978515625,281.91082763671875,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881124697,2.249639807772041e-09,0.0009690859005786,-0.004945196211338,0.0,0.0,0.0,-0.005928052123636,60.0,-5.4955153465271,-0.0,-6.403042362990163e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.094931738218293e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.577404853189364e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.07384169800207e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.577385935699569e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004543109098449,290.9940795898437,294.1499938964844,282.3205261230469,281.3973083496094,283.302978515625,281.91082763671875,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881124697,2.249639807772041e-09,0.0009690859005786,-0.004945196211338,0.0,0.0,0.0,-0.005928052123636,60.0,-5.4955153465271,-0.0,-6.403042362990163e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.102350304601714e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.585217048879711e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.079612259985879e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.585198131389916e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0004546814889181,290.99090576171875,294.1499938964844,282.37506103515625,281.44537353515625,283.28662109375,281.94195556640625,290.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698785142973,2.3420216876957044e-09,0.0009698761859908,-0.0051872702315449,0.0,0.0,0.0,-0.0059738513082265,60.0,-5.464240074157715,-0.0,-6.413487341205838e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.102350304601714e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.585217048879711e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.079612259985879e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.585198131389916e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0004546814889181,290.99090576171875,294.1499938964844,282.37506103515625,281.44537353515625,283.28662109375,281.94195556640625,290.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698785142973,2.3420216876957044e-09,0.0009698761859908,-0.0051872702315449,0.0,0.0,0.0,-0.0059738513082265,60.0,-5.464240074157715,-0.0,-6.413487341205838e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.103382035391404e-05,297.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.58630334935151e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.080414070514962e-05,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.586285159457476e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004547330318018,290.98931884765625,294.1499938964844,282.4032897949219,281.4702453613281,283.27886962890625,281.95855712890625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699882357381,2.354852535191298e-09,0.000969985849224,-0.0052208919078111,0.0,0.0,0.0,-0.0059802122414112,60.0,-5.446545600891113,-0.0,-6.414938269472259e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.095360292121768e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.577855234965682e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.0741749368608e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.577837045071648e-05,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004543323011603,290.9877319335937,294.1499938964844,282.43218994140625,281.49560546875,283.2714538574219,281.9753723144531,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691345039755,2.254883613161951e-09,0.0009691322338767,-0.0049589360132813,0.0,0.0,0.0,-0.0059306593611836,60.0,-5.426723957061768,-0.0,-6.403634955631787e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.066036727745086e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.546976798446848e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.05136772012338e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.546958608552814e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.000452867563581,290.98455810546875,294.1499938964844,282.4918212890625,281.54791259765625,283.257568359375,282.0048828125,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009509284,1.8895069953117627e-09,0.0009660075884312,-0.0040015070699155,0.0,0.0,0.0,-0.0057495250366628,60.0,-5.373976707458496,-0.0,-6.362406423932043e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.066036727745086e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.546976798446848e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.05136772012338e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.546958608552814e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.000452867563581,290.98455810546875,294.1499938964844,282.4918212890625,281.54791259765625,283.257568359375,282.0048828125,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009509284,1.8895069953117627e-09,0.0009660075884312,-0.0040015070699155,0.0,0.0,0.0,-0.0057495250366628,60.0,-5.373976707458496,-0.0,-6.362406423932043e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.035332914208992e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.51464389800094e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,7.027486572042108e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.514626435702668e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004513338208198,290.9813842773437,294.1499938964844,282.5539855957031,281.6022644042969,283.2450256347656,282.02764892578125,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627374238334,1.506923474892119e-09,0.0009627359104342,-0.0029989785980433,0.0,0.0,0.0,-0.005559860728681,60.0,-5.314302444458008,-0.0,-6.319378798025356e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.035332914208992e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.51464389800094e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,7.027486572042108e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.514626435702668e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004513338208198,290.9813842773437,294.1499938964844,282.5539855957031,281.6022644042969,283.2450256347656,282.02764892578125,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627374238334,1.506923474892119e-09,0.0009627359104342,-0.0029989785980433,0.0,0.0,0.0,-0.005559860728681,60.0,-5.314302444458008,-0.0,-6.319378798025356e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.017226693686098e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.495577251072972e-05,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.013404683675617e-05,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.4955597887747e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004504293901845,290.97821044921875,294.1499938964844,282.6185607910156,281.6585388183594,283.2337951660156,282.0442199707031,290.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608071413822,1.2813015093371403e-09,0.0009608058608137,-0.0024077510461211,0.0,0.0,0.0,-0.0054480065591633,60.0,-5.255656719207764,-0.0,-6.29407281849126e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.017226693686098e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.495577251072972e-05,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.013404683675617e-05,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.4955597887747e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004504293901845,290.97821044921875,294.1499938964844,282.6185607910156,281.6585388183594,283.2337951660156,282.0442199707031,290.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608071413822,1.2813015093371403e-09,0.0009608058608137,-0.0024077510461211,0.0,0.0,0.0,-0.0054480065591633,60.0,-5.255656719207764,-0.0,-6.29407281849126e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.020606375997886e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.49913592194207e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,7.01603275956586e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.499119187239558e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004505981924012,290.9750366210937,294.1499938964844,282.685546875,281.7167358398437,283.22393798828125,282.0599670410156,290.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096116628265,1.3233633078257867e-09,0.0009611650020815,-0.0025179721415042,0.0,0.0,0.0,-0.0054688556119799,60.0,-5.205585479736328,-0.0,-6.298786559000291e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.020606375997886e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.49913592194207e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,7.01603275956586e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.499119187239558e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004505981924012,290.9750366210937,294.1499938964844,282.685546875,281.7167358398437,283.22393798828125,282.0599670410156,290.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096116628265,1.3233633078257867e-09,0.0009611650020815,-0.0025179721415042,0.0,0.0,0.0,-0.0054688556119799,60.0,-5.205585479736328,-0.0,-6.298786559000291e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.025258623296396e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.50403555179946e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,7.019651093287393e-05,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.504018089501189e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0004508305864874,290.97344970703125,294.1499938964844,282.7199401855469,281.7465209960937,283.219482421875,282.0693664550781,290.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616619790904,1.381305070324856e-09,0.0009616606403142,-0.0026698049623519,0.0,0.0,0.0,-0.0054975803941488,60.0,-5.183691024780273,-0.0,-6.305283051233347e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
