time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115560,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.025787585414946e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.504592162556946e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.020062912488356e-05,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.504575427854434e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0004508569836616,290.97186279296875,294.1499938964844,282.7548828125,281.7767639160156,283.2153625488281,282.07965087890625,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617184987291,1.387871817470909e-09,0.0009617171017453,-0.0026870120782405,0.0,0.0,0.0,-0.0055008376948535,60.0,-5.161480903625488,-0.0,-6.306019173507593e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.02083411347121e-05,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.499376028543338e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.016209565335885e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.499359293840826e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0004506095428951,290.9686889648437,294.1499938964844,282.8265380859375,281.83856201171875,283.2081298828125,282.0999755859375,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611898567527,1.3261145515031103e-09,0.0009611885179765,-0.0025251815095543,0.0,0.0,0.0,-0.0054702195338904,60.0,-5.111786842346191,-0.0,-6.299094934547611e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.02083411347121e-05,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.499376028543338e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.016209565335885e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.499359293840826e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0004506095428951,290.9686889648437,294.1499938964844,282.8265380859375,281.83856201171875,283.2081298828125,282.0999755859375,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611898567527,1.3261145515031103e-09,0.0009611885179765,-0.0025251815095543,0.0,0.0,0.0,-0.0054702195338904,60.0,-5.111786842346191,-0.0,-6.299094934547611e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.00738887139596e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.4852177426219e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.00575255905278e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.485201007919386e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004499379429034,290.9654846191406,294.1499938964844,282.90045166015625,281.9020690917969,283.2022705078125,282.1185913085937,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597574826329,1.158565354764107e-09,0.0009597563184797,-0.0020861271768808,0.0,0.0,0.0,-0.0053871604613959,60.0,-5.057533264160156,-0.0,-6.28032736926798e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.00738887139596e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.4852177426219e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.00575255905278e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.485201007919386e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004499379429034,290.9654846191406,294.1499938964844,282.90045166015625,281.9020690917969,283.2022705078125,282.1185913085937,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597574826329,1.158565354764107e-09,0.0009597563184797,-0.0020861271768808,0.0,0.0,0.0,-0.0053871604613959,60.0,-5.057533264160156,-0.0,-6.28032736926798e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.003512968774885e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.481135930400342e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,7.002738129813224e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.48111992329359e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004497443442232,290.9626159667969,294.1499938964844,282.9765930175781,281.9672546386719,283.1981506347656,282.1325378417969,290.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007060886127874,8.56579807084756e-10,0.0007060877978801,-0.0015458735870197,0.0,0.0,0.0,-0.0039753541350364,60.0,-4.600008964538574,-0.0,-6.27491942850611e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.003512968774885e-05,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.481135930400342e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,7.002738129813224e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.48111992329359e-05,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004497443442232,290.9626159667969,294.1499938964844,282.9765930175781,281.9672546386719,283.1981506347656,282.1325378417969,290.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007060886127874,8.56579807084756e-10,0.0007060877978801,-0.0015458735870197,0.0,0.0,0.0,-0.0039753541350364,60.0,-4.600008964538574,-0.0,-6.27491942850611e-08,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,3.481932435533963e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,3.666643897304312e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,2.708171814447269e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,3.666637712740339e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001739298168104,290.9623413085937,294.1499938964844,283.0549011230469,282.03399658203125,283.1976623535156,282.14385986328125,290.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004537501081358,5.469122932311166e-10,0.000453749555163,-0.0009840918937698,0.0,0.0,0.0,-0.0025432067923247,60.0,-3.115257978439331,-0.0,-9.384792498678962e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,3.481932435533963e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,3.666643897304312e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,2.708171814447269e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,3.666637712740339e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001739298168104,290.9623413085937,294.1499938964844,283.0549011230469,282.03399658203125,283.1976623535156,282.14385986328125,290.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004537501081358,5.469122932311166e-10,0.000453749555163,-0.0009840918937698,0.0,0.0,0.0,-0.0025432067923247,60.0,-3.115257978439331,-0.0,-9.384792498678962e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,3.4574783057905734e-05,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,3.640892464318313e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,2.6891519155469723e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,3.6408862797543406e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001727082853903,290.9687805175781,294.1499938964844,283.0948486328125,282.0679626464844,283.2040710449219,282.16046142578125,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684037656057,4.6078066362476007e-10,0.0003684032999444,-0.0008429968147538,0.0,0.0,0.0,-0.0020751161500811,60.0,-2.475505352020264,-0.0,-9.253431798583732e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,3.292388646514155e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,3.4670450986595824e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,2.560748725954909e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,3.4670389140956104e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001644617150304,290.9698181152344,294.1499938964844,283.1353454589844,282.102294921875,283.2062072753906,282.1673278808594,290.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003492229734547,4.3718648146118255e-10,0.0003492225368972,-0.0008001480600796,0.0,0.0,0.0,-0.0019673188216984,60.0,-2.0634024143218994,-0.0,-8.390851569117785e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,3.250712688895874e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,3.423157977522351e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,2.528333970985841e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,3.4231521567562595e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001623799034859,290.9720153808594,294.1499938964844,283.21783447265625,282.1720275878906,283.210693359375,282.1815490722656,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346370623447,4.3322312404114877e-10,0.0003463702159933,-0.0007925807731226,0.0,0.0,0.0,-0.0019510095007717,60.0,-1.7877525091171265,-0.0,-8.179767085891854e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,3.250712688895874e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,3.423157977522351e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,2.528333970985841e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,3.4231521567562595e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001623799034859,290.9720153808594,294.1499938964844,283.21783447265625,282.1720275878906,283.210693359375,282.1815490722656,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346370623447,4.3322312404114877e-10,0.0003463702159933,-0.0007925807731226,0.0,0.0,0.0,-0.0019510095007717,60.0,-1.7877525091171265,-0.0,-8.179767085891854e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,2.9338956665014848e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,3.0895345844328403e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,2.2819205696578138e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,3.08952912746463e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001465542300138,290.9742126464844,294.1499938964844,283.3023986816406,282.2431640625,283.2154541015625,282.1962585449219,290.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130749682895,3.9146344499307857e-10,0.0003130745899397,-0.0007160895038396,0.0,0.0,0.0,-0.0017633931711316,60.0,-1.6591787338256836,-0.0,-6.663050111654911e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,2.9338956665014848e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,3.0895345844328403e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,2.2819205696578138e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,3.08952912746463e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001465542300138,290.9742126464844,294.1499938964844,283.3023986816406,282.2431640625,283.2154541015625,282.1962585449219,290.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130749682895,3.9146344499307857e-10,0.0003130745899397,-0.0007160895038396,0.0,0.0,0.0,-0.0017633931711316,60.0,-1.6591787338256836,-0.0,-6.663050111654911e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,2.220764508820139e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,2.338572812732309e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,1.7272626791964285e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,2.3385688109556213e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001109318400267,290.9762878417969,294.1499938964844,283.3889465332031,282.315673828125,283.2198486328125,282.2097473144531,290.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002260657784063,2.8538324481353067e-10,0.000226065487368,-0.0005242119659669,0.0,0.0,0.0,-0.0012749786255881,60.0,-1.368274807929993,-0.0,-3.817584914855843e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,2.220764508820139e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,2.338572812732309e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,1.7272626791964285e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,2.3385688109556213e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001109318400267,290.9762878417969,294.1499938964844,283.3889465332031,282.315673828125,283.2198486328125,282.2097473144531,290.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002260657784063,2.8538324481353067e-10,0.000226065487368,-0.0005242119659669,0.0,0.0,0.0,-0.0012749786255881,60.0,-1.368274807929993,-0.0,-3.817584914855843e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,1.3302636943990365e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.4008321159053594e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,1.0346502676839007e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,1.4008297512191348e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,6.644945096923038e-05,290.9776916503906,294.1499938964844,283.4774475097656,282.389404296875,283.2227783203125,282.2196960449219,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141744618304,1.7728650492099263e-10,0.000141744443681,-0.000324344902765,0.0,0.0,0.0,-0.0007984067779034,60.0,-0.9209411144256592,-0.0,-1.3698061573919063e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,1.3302636943990365e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,1.4008321159053594e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,1.0346502676839007e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,1.4008297512191348e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,6.644945096923038e-05,290.9776916503906,294.1499938964844,283.4774475097656,282.389404296875,283.2227783203125,282.2196960449219,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141744618304,1.7728650492099263e-10,0.000141744443681,-0.000324344902765,0.0,0.0,0.0,-0.0007984067779034,60.0,-0.9209411144256592,-0.0,-1.3698061573919063e-09,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,1.007573700917419e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,1.0610239769448526e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.836690201656893e-06,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,1.061022157955449e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,5.033041816204786e-05,290.9781188964844,294.1499938964844,283.5223999023437,282.4267578125,283.2235717773437,282.22247314453125,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073608727892,1.3428118339486872e-10,0.000107360741822,-0.0002456667716614,0.0,0.0,0.0,-0.000604732951615,60.0,-0.7224631309509277,-0.0,-7.858457773401991e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.58537498768419e-06,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,7.987768185557798e-06,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,5.89974069953314e-06,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.987754543137271e-06,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,3.789053516811691e-05,290.9783630371094,294.1499938964844,283.5678405761719,282.4643859863281,283.2240600585937,282.2242431640625,290.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-8.082530257524922e-05,1.0109184322981688e-10,8.082520798780024e-05,-0.0001849470572778,0.0,0.0,0.0,-0.000455265661003,60.0,-0.5519359707832336,-0.0,-4.453872548548787e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,4.629222530638799e-06,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,4.874795649811858e-06,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,3.6005092169943964e-06,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,4.874787464359542e-06,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,2.3123935534385964e-05,290.9786376953125,294.1499938964844,283.6600646972656,282.5404968261719,283.2245483398437,282.2261047363281,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.932587035000324e-05,6.169421223889415e-11,4.932580850436352e-05,-0.000112869311124,0.0,0.0,0.0,-0.0002778384950943,60.0,-0.3197555541992187,-0.0,-1.6588219686752836e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,4.629222530638799e-06,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,4.874795649811858e-06,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,3.6005092169943964e-06,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,4.874787464359542e-06,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,2.3123935534385964e-05,290.9786376953125,294.1499938964844,283.6600646972656,282.5404968261719,283.2245483398437,282.2261047363281,290.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.932587035000324e-05,6.169421223889415e-11,4.932580850436352e-05,-0.000112869311124,0.0,0.0,0.0,-0.0002778384950943,60.0,-0.3197555541992187,-0.0,-1.6588219686752836e-10,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,3.236139718865161e-06,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,3.4078118460456608e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,2.5169993023155257e-06,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,3.4078061617037747e-06,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,1.6165195120265707e-05,290.9787292480469,294.1499938964844,283.7541198730469,282.61767578125,283.2247619628906,282.2269287109375,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448229472269304e-05,4.312857015964511e-11,3.448225106694736e-05,-7.890356209827587e-05,0.0,0.0,0.0,-0.0001942288363352,60.0,-0.2037134915590286,-0.0,-8.106589011180887e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,3.236139718865161e-06,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,3.4078118460456608e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,2.5169993023155257e-06,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,3.4078061617037747e-06,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,1.6165195120265707e-05,290.9787292480469,294.1499938964844,283.7541198730469,282.61767578125,283.2247619628906,282.2269287109375,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.448229472269304e-05,4.312857015964511e-11,3.448225106694736e-05,-7.890356209827587e-05,0.0,0.0,0.0,-0.0001942288363352,60.0,-0.2037134915590286,-0.0,-8.106589011180887e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,2.141067398042651e-06,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,2.2546478248841595e-06,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,1.6652758176860516e-06,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,2.254643959531677e-06,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,1.0695079254219308e-05,290.97882080078125,294.1499938964844,283.8499450683594,282.69586181640625,283.2248840332031,282.22735595703125,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.28139033424668e-05,2.8534405741020837e-11,2.2813874238636345e-05,-5.220354069024325e-05,0.0,0.0,0.0,-0.0001285041507799,60.0,-0.1367093622684478,-0.0,-3.548495872141011e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,2.141067398042651e-06,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,2.2546478248841595e-06,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,1.6652758176860516e-06,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,2.254643959531677e-06,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,1.0695079254219308e-05,290.97882080078125,294.1499938964844,283.8499450683594,282.69586181640625,283.2248840332031,282.22735595703125,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.28139033424668e-05,2.8534405741020837e-11,2.2813874238636345e-05,-5.220354069024325e-05,0.0,0.0,0.0,-0.0001285041507799,60.0,-0.1367093622684478,-0.0,-3.548495872141011e-11,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,1.1090209000030882e-06,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,1.1678527016556473e-06,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,8.625724490229913e-07,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,1.167850768979406e-06,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,5.539791345654521e-06,290.97882080078125,294.1499938964844,283.947509765625,282.7749938964844,283.2249450683594,282.2275085449219,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.181712832476478e-05,1.4780216980869728e-11,1.1817113772849552e-05,-2.7040297936764542e-05,0.0,0.0,0.0,-6.65624684188515e-05,60.0,-0.081387959420681,-0.0,-9.520572698262786e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,1.1090209000030882e-06,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,1.1678527016556473e-06,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,8.625724490229913e-07,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,1.167850768979406e-06,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,5.539791345654521e-06,290.97882080078125,294.1499938964844,283.947509765625,282.7749938964844,283.2249450683594,282.2275085449219,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.181712832476478e-05,1.4780216980869728e-11,1.1817113772849552e-05,-2.7040297936764542e-05,0.0,0.0,0.0,-6.65624684188515e-05,60.0,-0.081387959420681,-0.0,-9.520572698262786e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.127426897568512e-07,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,7.505526014028874e-07,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,5.543558359022427e-07,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.505512940042536e-07,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,3.560298864613287e-06,290.97882080078125,294.1499938964844,283.9969177246094,282.8149108886719,283.2249450683594,282.2275390625,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.594631370011484e-06,9.49894676804952e-12,7.594621820317116e-06,-1.7378235497744754e-05,0.0,0.0,0.0,-4.277835250832141e-05,60.0,-0.0576017647981643,-0.0,-3.932322783367637e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,4.171432692601229e-07,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,4.3927209958383173e-07,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,3.244450113015773e-07,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,4.392713321976771e-07,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,2.0837180727539817e-06,290.97882080078125,294.1499938964844,284.0467224121094,282.8550109863281,283.2249450683594,282.2275390625,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.44490069639869e-06,5.5594357242783055e-12,4.44489523943048e-06,-1.0170920177188236e-05,0.0,0.0,0.0,-2.503683208487928e-05,60.0,-0.0380616262555122,-0.0,-1.3469582437267149e-12,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,1.946158789678521e-07,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,2.0493995123160857e-07,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,1.513680132347872e-07,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,2.049396101710954e-07,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.7214706329396e-07,290.97882080078125,294.1499938964844,284.1029968261719,282.9001770019531,283.2249450683594,282.2275695800781,290.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.073766836474533e-06,2.59372276260883e-12,2.073764107990428e-06,-4.745224032376427e-06,0.0,0.0,0.0,-1.1680909665301442e-05,60.0,-0.0217962283641099,-0.0,-2.931839612665273e-13,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,8.657210059936916e-08,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.116462251768098e-08,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,6.733390733870692e-08,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.116446619827913e-08,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,4.324457734128373e-07,290.97882080078125,294.1499938964844,284.1475524902344,282.93585205078125,283.2249450683594,282.2275695800781,290.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.22492347399384e-07,1.1538096866825498e-12,9.22491153687588e-07,-2.1108555756654823e-06,0.0,0.0,0.0,-5.196125130169094e-06,60.0,-0.012808428145945,-0.0,-5.801490608444218e-14,0.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.050000000745058,-5.457144180986973e-10,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.050000000745058,-5.74663705510403e-10,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.050000000745058,-4.244448403856183e-10,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.050000000745058,-5.746627618208321e-10,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.050000000745058,-2.7259576818039477e-09,290.97882080078125,291.1499938964844,284.25,283.0174255371094,283.2249450683594,282.2275695800781,290.4876403808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.81567283219897e-09,-7.258890245885694e-15,-5.815665726771613e-09,1.3307182911148633e-08,0.0,0.0,0.0,3.2756361179053783e-08,60.0,-0.0023434690665453,-0.0,-2.305231185225549e-18,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.050000000745058,-5.457144180986973e-10,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.050000000745058,-5.74663705510403e-10,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.050000000745058,-4.244448403856183e-10,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.050000000745058,-5.746627618208321e-10,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.050000000745058,-2.7259576818039477e-09,290.97882080078125,291.1499938964844,284.25,283.0174255371094,283.2249450683594,282.2275695800781,290.4876403808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.81567283219897e-09,-7.258890245885694e-15,-5.815665726771613e-09,1.3307182911148633e-08,0.0,0.0,0.0,3.2756361179053783e-08,60.0,-0.0023434690665453,-0.0,-2.305231185225549e-18,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761779785156,0.6341159343719482,0.050000000745058,0.0408405661582946,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.676025390625,0.6341159343719482,0.050000000745058,0.0430070869624614,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6767578125,0.6341159343719482,0.050000000745058,0.0317648909986019,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.6341159343719482,0.050000000745058,0.0430070720613002,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6763610839844,0.6341159343719482,0.050000000745058,0.2040071040391922,290.61895751953125,291.1499938964844,284.3018493652344,283.05841064453125,292.5243530273437,294.4804077148437,290.5170288085937,1.0,0.1097138822078704,0.0107645271345973,0.0107645271345973,1.0,1.0,-0.4354056715965271,7.935842631923151e-07,0.435404896736145,-0.1327815651893615,0.0,0.0,0.0,10.17764949798584,60.0,380.9071350097656,-0.0,12.279186248779297,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876525878906,0.6313408017158508,0.050000000745058,0.0452360697090625,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876525878906,0.6313408017158508,0.050000000745058,0.0476357601583004,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.6313408017158508,0.050000000745058,0.0351836085319519,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.6313408017158508,0.050000000745058,0.0476357601583004,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876525878906,0.6313408017158508,0.050000000745058,0.2259635329246521,290.7070617675781,291.1499938964844,284.35418701171875,283.0994873046875,293.7562561035156,297.6191711425781,290.91375732421875,1.0,0.1210940182209014,0.0215290542691946,0.0215290542691946,1.0,1.0,-0.4819958806037903,3.056605464735185e-06,0.4819928109645843,-0.1438869535923004,0.0,0.0,0.0,12.500449180603027,60.0,816.1500244140625,-0.0,16.68136215209961,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.045680683106184,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0481039620935916,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0355294197797775,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0481039620935916,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.2281844764947891,291.4233093261719,291.1499938964844,284.4602355957031,283.1817932128906,293.7842102050781,297.7453308105469,291.55682373046875,1.0,0.1406054645776748,0.0430581085383892,0.0430581085383892,1.0,1.0,-0.4867366254329681,2.875192694773432e-05,0.486707866191864,-0.1450052261352539,0.0,0.0,0.0,20.01255798339844,60.0,809.6431884765625,-0.0,23.19183349609375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
