time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117840,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.045680683106184,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0481039620935916,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0355294197797775,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.0481039620935916,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.5709872841835022,0.050000000745058,0.2281844764947891,291.4233093261719,291.1499938964844,284.4602355957031,283.1817932128906,293.7842102050781,297.7453308105469,291.55682373046875,1.0,0.1406054645776748,0.0430581085383892,0.0430581085383892,1.0,1.0,-0.4867366254329681,2.875192694773432e-05,0.486707866191864,-0.1450052261352539,0.0,0.0,0.0,20.01255798339844,60.0,809.6431884765625,-0.0,23.19183349609375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5492414236068726,0.050000000745058,0.0458179302513599,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5492414236068726,0.050000000745058,0.0482484847307205,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5492414236068726,0.050000000745058,0.0356361679732799,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5492414236068726,0.050000000745058,0.0482484847307205,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64813232421875,0.5492414236068726,0.050000000745058,0.2288700342178344,291.6720275878906,291.1499938964844,284.513916015625,283.2229919433594,293.7886962890625,297.72607421875,291.78717041015625,1.0,0.1490138322114944,0.053822636604309,0.053822636604309,1.0,1.0,-0.4881990551948547,7.794094562996179e-05,0.4881211221218109,-0.145315796136856,0.0,0.0,0.0,23.679866790771484,60.0,736.9536743164062,-0.0,26.34634017944336,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.532439649105072,0.050000000745058,0.0459493845701217,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.532439649105072,0.050000000745058,0.0483869165182113,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.532439649105072,0.050000000745058,0.0357384122908115,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.532439649105072,0.050000000745058,0.0483869165182113,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8717041015625,0.532439649105072,0.050000000745058,0.2295266985893249,291.89306640625,291.1499938964844,284.5679931640625,283.26416015625,293.7928161621094,297.7099304199219,291.9984436035156,1.0,0.1565814465284347,0.2430581152439117,0.2430581152439117,0.9941328167915344,1.0,-0.4896000325679779,0.0318130254745483,0.4577870070934295,-0.1140711903572082,0.0,0.0,0.0,27.199121475219727,60.0,665.9035034179688,-0.0,29.380165100097656,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0461895167827606,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0486397854983806,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0359251797199249,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0486397854983806,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.2307261973619461,292.2823181152344,291.1499938964844,284.67730712890625,283.34649658203125,293.0925598144531,297.68621826171875,292.36358642578125,1.0,0.1694028079509735,0.6215290427207947,0.6215290427207947,0.982398509979248,1.0,-0.4921589195728302,0.1860543489456176,0.3061045706272125,0.038872480392456,0.0,0.0,0.0,33.64042663574219,60.0,451.5237731933594,-0.0,34.94688415527344,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0461895167827606,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0486397854983806,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0359251797199249,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.0486397854983806,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.509536862373352,0.050000000745058,0.2307261973619461,292.2823181152344,291.1499938964844,284.67730712890625,283.34649658203125,293.0925598144531,297.68621826171875,292.36358642578125,1.0,0.1694028079509735,0.6215290427207947,0.6215290427207947,0.982398509979248,1.0,-0.4921589195728302,0.1860543489456176,0.3061045706272125,0.038872480392456,0.0,0.0,0.0,33.64042663574219,60.0,451.5237731933594,-0.0,34.94688415527344,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0463934876024723,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0488545782864093,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0360838249325752,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0488545782864093,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.2317450791597366,292.34942626953125,291.1499938964844,284.7879943847656,283.4286499023437,292.0533447265625,297.67071533203125,292.3210754394531,1.0,0.1795582324266433,1.0,1.0,0.9706642031669616,1.0,-0.4943322539329529,0.2162001132965088,0.2781321406364441,0.0683664754033088,0.0,0.0,0.0,39.09871673583984,60.0,-28.85710334777832,-0.0,39.74162292480469,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0463934876024723,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0488545782864093,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0360838249325752,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.0488545782864093,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3536682128906,0.495435357093811,0.050000000745058,0.2317450791597366,292.34942626953125,291.1499938964844,284.7879943847656,283.4286499023437,292.0533447265625,297.67071533203125,292.3210754394531,1.0,0.1795582324266433,1.0,1.0,0.9706642031669616,1.0,-0.4943322539329529,0.2162001132965088,0.2781321406364441,0.0683664754033088,0.0,0.0,0.0,39.09871673583984,60.0,-28.85710334777832,-0.0,39.74162292480469,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0465621575713157,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0490321964025497,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0362150110304355,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0490321964025497,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.2325876206159591,292.27984619140625,290.6499938964844,284.8999328613281,283.510498046875,292.05047607421875,297.6587219238281,292.2735900878906,1.0,0.1875167042016983,1.0,1.0,0.9216013550758362,1.0,-0.4961296021938324,0.2180929034948349,0.2780367136001587,0.0698185637593269,0.0,0.0,0.0,43.60930633544922,48.0,-76.59217071533203,-0.0,43.74251174926758,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0465621575713157,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0490321964025497,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0362150110304355,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.0490321964025497,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2817077636719,0.4857658147811889,0.050000000745058,0.2325876206159591,292.27984619140625,290.6499938964844,284.8999328613281,283.510498046875,292.05047607421875,297.6587219238281,292.2735900878906,1.0,0.1875167042016983,1.0,1.0,0.9216013550758362,1.0,-0.4961296021938324,0.2180929034948349,0.2780367136001587,0.0698185637593269,0.0,0.0,0.0,43.60930633544922,48.0,-76.59217071533203,-0.0,43.74251174926758,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2599792480469,0.4834698736667633,0.050000000745058,0.0466044843196868,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2599792480469,0.4834698736667633,0.050000000745058,0.0490767657756805,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2599792480469,0.4834698736667633,0.050000000745058,0.036247931420803,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2599792480469,0.4834698736667633,0.050000000745058,0.0490767657756805,297.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2599792480469,0.4834698736667633,0.050000000745058,0.2327990382909774,292.25897216796875,290.6499938964844,285.0114440917969,283.5908508300781,292.0588684082031,297.6496276855469,292.25347900390625,1.0,0.1889762580394745,1.0,1.0,0.8731777667999268,1.0,-0.4965808987617492,0.2197444885969162,0.2768364250659942,0.0713586136698722,0.0,0.0,0.0,44.74134063720703,48.0,-70.01093292236328,-0.0,44.75123596191406,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.4834834039211273,0.050000000745058,0.0466042309999465,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.4834834039211273,0.050000000745058,0.0490765012800693,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.4834834039211273,0.050000000745058,0.0362477377057075,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.4834834039211273,0.050000000745058,0.0490765012800693,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.4834834039211273,0.050000000745058,0.2327977865934372,292.2586669921875,290.1499938964844,285.012939453125,283.5918884277344,292.05889892578125,297.6495056152344,292.253173828125,1.0,0.1889605075120926,1.0,1.0,0.8725385069847107,1.0,-0.4965782463550567,0.2197665870189666,0.2768116593360901,0.0713813081383705,0.0,0.0,0.0,44.73464584350586,36.0,-69.90155792236328,-0.0,44.74527359008789,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.4846996665000915,0.050000000745058,0.0465817525982856,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.4846996665000915,0.050000000745058,0.0490528270602226,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.4846996665000915,0.050000000745058,0.0362302511930465,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.4846996665000915,0.050000000745058,0.0490528270602226,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.4846996665000915,0.050000000745058,0.2326854914426803,292.2469482421875,290.1499938964844,285.0697937011719,283.63238525390625,292.0578918457031,297.6458435058594,292.2406311035156,1.0,0.1877662688493728,1.0,1.0,0.848007082939148,1.0,-0.496338814496994,0.2206527292728424,0.2756860852241516,0.0723225027322769,0.0,0.0,0.0,44.1336555480957,36.0,-65.85326385498047,-0.0,44.20979690551758,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.4872021377086639,0.050000000745058,0.0465359762310981,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.4872021377086639,0.050000000745058,0.0490046255290508,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.4872021377086639,0.050000000745058,0.0361946485936641,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.4872021377086639,0.050000000745058,0.0490046255290508,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.4872021377086639,0.050000000745058,0.2324568480253219,292.2336120605469,289.6499938964844,285.1268615722656,283.6727294921875,292.0382385253906,297.6427307128906,292.226318359375,1.0,0.1854877024888992,1.0,1.0,0.809433102607727,1.0,-0.4958511292934418,0.2224045544862747,0.2734465599060058,0.0741851925849914,0.0,0.0,0.0,42.90986633300781,25.0,-64.52662658691406,-0.0,43.12095642089844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2138366699219,0.4919186234474182,0.050000000745058,0.0464524999260902,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2138366699219,0.4919186234474182,0.050000000745058,0.0489167161285877,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2138366699219,0.4919186234474182,0.050000000745058,0.0361297205090522,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2138366699219,0.4919186234474182,0.050000000745058,0.0489167161285877,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2138366699219,0.4919186234474182,0.050000000745058,0.2320398539304733,292.2120666503906,289.6499938964844,285.2001953125,283.7240905761719,291.9820556640625,297.6393737792969,292.201904296875,1.0,0.1813845634460449,1.0,1.0,0.7600583434104919,1.0,-0.494961678981781,0.2257200181484222,0.2692416608333587,0.0777015537023544,0.0,0.0,0.0,40.67808532714844,25.0,-71.00464630126953,-0.0,41.14061737060547,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1984558105469,0.4953412115573883,0.050000000745058,0.0463950224220752,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1984558105469,0.4953412115573883,0.050000000745058,0.0488561950623989,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1984558105469,0.4953412115573883,0.050000000745058,0.0360850170254707,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1984558105469,0.4953412115573883,0.050000000745058,0.0488561950623989,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1984558105469,0.4953412115573883,0.050000000745058,0.2317527532577514,292.1963195800781,289.1499938964844,285.2415466308594,283.7528381347656,291.9327392578125,297.6377868652344,292.1839599609375,1.0,0.1785212010145187,1.0,1.0,0.7322850823402405,1.0,-0.4943493008613586,0.2283170223236084,0.2660322487354278,0.0804354697465896,0.0,0.0,0.0,39.14154052734375,25.0,-78.83023834228516,-0.0,39.78123474121094,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1613464355469,0.5003087520599365,0.050000000745058,0.0463170483708381,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1613464355469,0.5003087520599365,0.050000000745058,0.0487740822136402,297.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1613464355469,0.5003087520599365,0.050000000745058,0.036024373024702,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1613464355469,0.5003087520599365,0.050000000745058,0.0487740822136402,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1613464355469,0.5003087520599365,0.050000000745058,0.2313632518053054,292.15826416015625,289.1499938964844,285.3171691894531,283.8049621582031,291.79559326171875,297.63525390625,292.1402587890625,1.0,0.1748545318841934,1.0,1.0,0.6816514730453491,1.0,-0.4935182929039001,0.2352640628814697,0.2582542598247528,0.0875511690974235,0.0,0.0,0.0,37.05740737915039,25.0,-103.5588607788086,-0.0,37.94313049316406,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1354675292969,0.5026601552963257,0.050000000745058,0.0462824590504169,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1354675292969,0.5026601552963257,0.050000000745058,0.0487376600503921,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1354675292969,0.5026601552963257,0.050000000745058,0.0359974689781665,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1354675292969,0.5026601552963257,0.050000000745058,0.0487376600503921,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1354675292969,0.5026601552963257,0.050000000745058,0.2311904728412628,292.13165283203125,288.6499938964844,285.3568725585937,283.8321228027344,291.6913146972656,297.63409423828125,292.1094970703125,1.0,0.1731375753879547,1.0,1.0,0.6551371216773987,1.0,-0.4931497275829315,0.2403590083122253,0.2527907192707062,0.0927126035094261,0.0,0.0,0.0,36.13314056396485,25.0,-123.63835144042967,-0.0,37.13020324707031,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.04619712382555,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0486477948725223,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0359310954809188,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0486477948725223,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.2307641953229904,291.99713134765625,288.1499938964844,285.4726257324219,283.9104309082031,290.76611328125,297.6309814453125,291.9378356933594,1.0,0.1688401103019714,1.0,1.0,0.5284335613250732,1.0,-0.4922403395175934,0.2844200432300567,0.2078202962875366,0.136797085404396,0.0,0.0,0.0,33.8570671081543,25.0,-307.40093994140625,-0.0,35.138206481933594,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.04619712382555,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0486477948725223,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0359310954809188,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.0486477948725223,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0061950683594,0.5089393258094788,0.050000000745058,0.2307641953229904,291.99713134765625,288.1499938964844,285.4726257324219,283.9104309082031,290.76611328125,297.6309814453125,291.9378356933594,1.0,0.1688401103019714,1.0,1.0,0.5284335613250732,1.0,-0.4922403395175934,0.2844200432300567,0.2078202962875366,0.136797085404396,0.0,0.0,0.0,33.8570671081543,25.0,-307.40093994140625,-0.0,35.138206481933594,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586608886719,0.5143688321113586,0.1416669338941574,0.0461308658123016,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586608886719,0.5143688321113586,0.050000000745058,0.0485780201852321,297.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586608886719,0.5143688321113586,0.050000000745058,0.0358795598149299,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586608886719,0.5143688321113586,0.050000000745058,0.0485780201852321,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6586608886719,0.5143688321113586,0.050000000745058,0.2304332256317138,291.6356811523437,288.1499938964844,285.587158203125,283.9866638183594,289.0575866699219,297.62701416015625,291.49884033203125,1.0,0.1654466390609741,1.0,1.0,0.4033809900283813,1.0,-0.4915342926979065,0.3588554263114929,0.1326788812875747,0.2110661566257476,0.0,0.0,0.0,32.09552001953125,25.0,-696.7023315429688,-0.0,33.608158111572266,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6519775390625,0.5162131786346436,0.1417797356843948,0.0465286374092102,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6520080566406,0.514504075050354,0.050000000745058,0.0485763698816299,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6520080566406,0.514504075050354,0.050000000745058,0.0358783416450023,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6520080566406,0.514504075050354,0.050000000745058,0.0485763698816299,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6520080566406,0.514504075050354,0.050000000745058,0.2304253727197647,291.6288146972656,287.6499938964844,285.5886535644531,283.9876708984375,289.0325012207031,297.626953125,291.4908447265625,1.0,0.1654112935066223,1.0,1.0,0.4017300903797149,1.0,-0.491985410451889,0.3602608740329742,0.1317245215177536,0.2122358977794647,0.0,0.0,0.0,32.055965423583984,43.0,-702.5433349609375,-0.0,33.61928176879883,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.7456943988800049,0.1419558674097061,0.1214845925569534,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.5270899534225464,0.050000000745058,0.0484376922249794,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.5270899534225464,0.050000000745058,0.0357759147882461,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.5270899534225464,0.050000000745058,0.0484376922249794,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.5270899534225464,0.050000000745058,0.2297675460577011,291.2738342285156,287.6499938964844,285.6467590332031,284.0258483886719,288.1161804199219,297.6240539550781,291.0805053710937,1.0,0.1681283116340637,1.0,1.0,0.3383783400058746,1.0,-0.5806955695152283,0.4690729975700378,0.1116225644946098,0.3007054328918457,0.0,0.0,0.0,29.247255325317383,43.0,-1015.0867919921876,-0.0,40.05860900878906,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7511901855469,0.749952495098114,0.1395399868488311,0.1272676885128021,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.5213689208030701,0.050000000745058,0.0484969839453697,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.5213689208030701,0.050000000745058,0.0358197055757045,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.5213689208030701,0.050000000745058,0.0484969839453697,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.5213689208030701,0.050000000745058,0.2300488054752349,290.7877197265625,287.1499938964844,285.7048645019531,284.0636901855469,287.300048828125,297.6189880371094,290.574951171875,1.0,0.1720427274703979,1.0,1.0,0.2707026600837707,1.0,-0.5881782174110413,0.5162071585655212,0.07197105884552,0.3462823927402496,0.0,0.0,0.0,30.820987701416016,31.0,-1244.1009521484375,-0.0,42.45079803466797,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6406555175781,0.7560645341873169,0.1362055987119674,0.1241209357976913,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.0483948029577732,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64404296875,0.7442094683647156,0.1292297095060348,0.0918918177485466,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.0483948029577732,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.2295641154050827,289.66864013671875,286.6499938964844,285.821044921875,284.1383361816406,286.3096618652344,297.6023254394531,289.4678955078125,1.0,0.1733466684818267,1.0,1.0,0.1353513300418853,1.0,-0.6508709192276001,0.6292718052864075,0.0215991400182247,0.4468075335025787,0.0,0.0,0.0,28.792011260986328,25.0,-1456.0919189453125,-0.0,47.62364959716797,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6406555175781,0.7560645341873169,0.1362055987119674,0.1241209357976913,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.0483948029577732,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64404296875,0.7442094683647156,0.1292297095060348,0.0918918177485466,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.0483948029577732,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547302246094,0.5315150618553162,0.050000000745058,0.2295641154050827,289.66864013671875,286.6499938964844,285.821044921875,284.1383361816406,286.3096618652344,297.6023254394531,289.4678955078125,1.0,0.1733466684818267,1.0,1.0,0.1353513300418853,1.0,-0.6508709192276001,0.6292718052864075,0.0215991400182247,0.4468075335025787,0.0,0.0,0.0,28.792011260986328,25.0,-1456.0919189453125,-0.0,47.62364959716797,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757080078125,0.7531844973564148,0.1342588067054748,0.1223330795764923,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776062011719,0.5320855975151062,0.050000000745058,0.0483895279467105,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793395996094,0.7390815019607544,0.1258820444345474,0.0896392241120338,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776062011719,0.5320855975151062,0.050000000745058,0.0483895279467105,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776062011719,0.5320855975151062,0.1224883422255516,0.2295390963554382,289.0007629394531,286.6499938964844,285.8971862792969,284.1865539550781,285.8972473144531,297.58746337890625,288.81573486328125,1.0,0.1725232452154159,1.0,1.0,0.0465178340673446,1.0,-0.6459776759147644,0.6458590626716614,0.0001186544541269,0.4642508029937744,0.0,0.0,0.0,28.618446350097656,25.0,-1406.8194580078125,-0.0,46.8478889465332,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5735168457031,0.9269294142723083,0.1334937810897827,0.1208525523543357,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70037841796875,0.6669413447380066,0.050000000745058,0.0477008745074272,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791015625,0.9044238328933716,0.1246455535292625,0.0880690664052963,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70037841796875,0.6669413447380066,0.050000000745058,0.0477008745074272,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61260986328125,0.8496832847595215,0.1222124323248863,0.4698904156684875,288.5751647949219,286.1499938964844,285.9370422363281,284.2115478515625,285.9298400878906,297.5699462890625,288.3707580566406,1.0,0.1763448268175125,1.0,1.0,0.0,1.0,-0.9289429783821106,0.9289416074752808,1.4125979532764177e-06,0.6921868920326233,0.0,0.0,0.0,14.044867515563965,28.0,-1524.4627685546875,-0.0,67.94084167480469,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.9400311708450316,0.1347377002239227,0.1071017384529113,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.704711377620697,0.050000000745058,0.0476265996694564,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.95224928855896,0.121937058866024,0.0862257182598114,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.704711377620697,0.050000000745058,0.0476265996694564,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79254150390625,0.9402807354927064,0.1171527281403541,0.5353668332099915,287.78057861328125,286.1499938964844,286.00994873046875,284.2568664550781,286.0033569335937,297.4878234863281,287.6778259277344,1.0,0.1811611503362655,1.0,1.0,0.0,1.0,-0.9843647480010986,0.9843637943267822,9.013639896693348e-07,0.7392035126686096,0.0,0.0,0.0,12.867801666259766,28.0,-1337.2694091796875,-0.0,76.3006362915039,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.9517338275909424,0.1334322690963745,0.1209973469376564,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902099609375,0.682977020740509,0.050000000745058,0.0476652793586254,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180969238281,0.9159905910491944,0.1204459816217422,0.085160031914711,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902099609375,0.682977020740509,0.050000000745058,0.0476652793586254,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5200500488281,0.9014844298362732,0.1142809614539146,0.52344810962677,287.5101318359375,286.1499938964844,286.0527038574219,284.2831726074219,286.04620361328125,297.4413146972656,287.4331359863281,1.0,0.1837563514709472,1.0,1.0,0.0,1.0,-0.990015745162964,0.9900148510932922,9.097163342630664e-07,0.7440869808197021,0.0,0.0,0.0,13.922300338745115,25.0,-1138.4459228515625,-0.0,78.79769897460938,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.8450759649276733,0.1294836699962616,0.117600679397583,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.6174164414405823,0.050000000745058,0.0478682518005371,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.8195173144340515,0.1173857003450393,0.0829152539372444,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.6174164414405823,0.050000000745058,0.0478682518005371,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.7996929287910461,0.108176976442337,0.4944223165512085,287.04693603515625,286.25,286.1679077148437,284.3530578613281,286.1611328125,297.3435974121094,287.0026550292969,1.0,0.186774268746376,1.0,1.0,0.0,1.0,-0.9488902688026428,0.9488893747329712,8.514361979905516e-07,0.7106788158416748,0.0,0.0,0.0,18.5651969909668,25.0,-678.9097900390625,-0.0,78.70804595947266,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.8450759649276733,0.1294836699962616,0.117600679397583,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.6174164414405823,0.050000000745058,0.0478682518005371,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.8195173144340515,0.1173857003450393,0.0829152539372444,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.6174164414405823,0.050000000745058,0.0478682518005371,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.7996929287910461,0.108176976442337,0.4944223165512085,287.04693603515625,286.25,286.1679077148437,284.3530578613281,286.1611328125,297.3435974121094,287.0026550292969,1.0,0.186774268746376,1.0,1.0,0.0,1.0,-0.9488902688026428,0.9488893747329712,8.514361979905516e-07,0.7106788158416748,0.0,0.0,0.0,18.5651969909668,25.0,-678.9097900390625,-0.0,78.70804595947266,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.8235960006713867,0.1283846348524093,0.1164312362670898,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.6022626757621765,0.050000000745058,0.0479368641972541,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.7976557612419128,0.1163626164197921,0.0821413025259971,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.6022626757621765,0.050000000745058,0.0479368641972541,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.7742252349853516,0.105918288230896,0.4834879338741302,286.8949279785156,286.25,286.2252502441406,284.3873596191406,286.2184143066406,297.3074951171875,286.8605041503906,1.0,0.187767744064331,1.0,1.0,0.0,1.0,-0.9335965514183044,0.9335957169532776,8.303697995870607e-07,0.6982343792915344,0.0,0.0,0.0,20.12189674377441,25.0,-515.3418579101562,-0.0,78.38043212890625,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.780517578125,0.8089130520820618,0.1277204602956771,0.1156907007098198,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.5912851691246033,0.050000000745058,0.0479905232787132,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.7821629643440247,0.1155919134616851,0.0815540999174118,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.5912851691246033,0.050000000745058,0.0479905232787132,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.7567168474197388,0.1040737777948379,0.4745315611362457,286.7796630859375,286.3500061035156,286.2824401855469,284.421142578125,286.2755432128906,297.28985595703125,286.75360107421875,1.0,0.1885059922933578,1.0,1.0,0.0,1.0,-0.9213802218437196,0.9213793873786926,8.137776603689417e-07,0.688291072845459,0.0,0.0,0.0,21.33803939819336,25.0,-384.9645080566406,-0.0,78.07141876220703,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.794694185256958,0.1273422837257385,0.11519505828619,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.5806300640106201,0.050000000745058,0.0480468869209289,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669311523437,0.7677627801895142,0.1148358285427093,0.0809668451547622,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.5806300640106201,0.050000000745058,0.0480468869209289,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.7402071356773376,0.1020037233829498,0.4644384682178497,286.66558837890625,286.3500061035156,286.36444091796875,284.4689636230469,286.3574523925781,297.2753295898437,286.6494140625,1.0,0.1892438530921936,1.0,1.0,0.0,1.0,-0.908099889755249,0.9080991148948668,7.959744152685744e-07,0.6774781942367554,0.0,0.0,0.0,22.612022399902344,25.0,-241.41574096679688,-0.0,77.65717315673828,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.7909603714942932,0.1273392289876938,0.1151444539427757,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.5776399374008179,0.050000000745058,0.0480635724961757,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6359558105469,0.7638668417930603,0.1146355420351028,0.0808065831661224,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.5776399374008179,0.050000000745058,0.0480635724961757,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.7355851531028748,0.1013532429933548,0.4612530767917633,286.6348876953125,286.45001220703125,286.39617919921875,284.4872741699219,286.3891906738281,297.2706298828125,286.6219482421875,1.0,0.189452588558197,1.0,1.0,0.0,1.0,-0.9040631055831908,0.9040623307228088,7.906106134214497e-07,0.6741905808448792,0.0,0.0,0.0,22.988285064697266,25.0,-196.67828369140625,-0.0,77.51383972167969,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
