time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119940,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.7830759286880493,0.1278275996446609,0.1154461354017257,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.5704502463340759,0.050000000745058,0.0481054484844207,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.754925549030304,0.1142649948596954,0.0804842486977577,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.5704502463340759,0.050000000745058,0.0481054484844207,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.7241125106811523,0.0995857268571853,0.4525451362133026,286.5741271972656,286.54998779296875,286.50897216796875,284.5513610839844,286.501953125,297.261474609375,286.5704650878906,1.0,0.1899529993534088,1.0,1.0,0.0,1.0,-0.8936858773231506,0.8936851024627686,7.769229455334425e-07,0.6657363176345825,0.0,0.0,0.0,23.93061065673828,25.0,-74.71287536621094,-0.0,77.10684204101562,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.7830759286880493,0.1278275996446609,0.1154461354017257,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.5704502463340759,0.050000000745058,0.0481054484844207,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.754925549030304,0.1142649948596954,0.0804842486977577,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.5704502463340759,0.050000000745058,0.0481054484844207,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.7241125106811523,0.0995857268571853,0.4525451362133026,286.5741271972656,286.54998779296875,286.50897216796875,284.5513610839844,286.501953125,297.261474609375,286.5704650878906,1.0,0.1899529993534088,1.0,1.0,0.0,1.0,-0.8936858773231506,0.8936851024627686,7.769229455334425e-07,0.6657363176345825,0.0,0.0,0.0,23.93061065673828,25.0,-74.71287536621094,-0.0,77.10684204101562,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57049560546875,0.7808091044425964,0.1289401203393936,0.1163351908326149,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.5668018460273743,0.050000000745058,0.0481277368962764,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.7509443163871765,0.1143136844038963,0.0804670229554176,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.5668018460273743,0.050000000745058,0.0481277368962764,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.7176397442817688,0.0984696149826049,0.4469777941703796,286.5705261230469,286.6499938964844,286.62066650390625,284.6132507324219,286.6136779785156,297.2596740722656,286.5732116699219,1.0,0.1902171671390533,1.0,1.0,0.0,1.0,-0.8881025314331055,0.8881017565727234,7.69616804063844e-07,0.6611836552619934,0.0,0.0,0.0,24.431825637817383,25.0,4.727462768554688,-0.0,76.8790054321289,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57049560546875,0.7808091044425964,0.1289401203393936,0.1163351908326149,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.5668018460273743,0.050000000745058,0.0481277368962764,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.7509443163871765,0.1143136844038963,0.0804670229554176,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.5668018460273743,0.050000000745058,0.0481277368962764,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.7176397442817688,0.0984696149826049,0.4469777941703796,286.5705261230469,286.6499938964844,286.62066650390625,284.6132507324219,286.6136779785156,297.2596740722656,286.5732116699219,1.0,0.1902171671390533,1.0,1.0,0.0,1.0,-0.8881025314331055,0.8881017565727234,7.69616804063844e-07,0.6611836552619934,0.0,0.0,0.0,24.431825637817383,25.0,4.727462768554688,-0.0,76.8790054321289,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.7819356322288513,0.13051638007164,0.1176627278327941,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.5651954412460327,0.050000000745058,0.0481377877295017,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.7498365044593811,0.114662617444992,0.08066987991333,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.5651954412460327,0.050000000745058,0.0481377877295017,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043701171875,0.7142040133476257,0.0977975577116012,0.4435569941997528,286.6053771972656,286.75,286.7310791015625,284.6728515625,286.7241516113281,297.2622985839844,286.61236572265625,1.0,0.1903745383024215,1.0,1.0,0.0,1.0,-0.8858569860458374,0.8858562111854553,7.666875490031089e-07,0.6593481302261353,0.0,0.0,0.0,24.66096878051757,25.0,56.43046951293945,-0.0,76.82891845703125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.7819356322288513,0.13051638007164,0.1176627278327941,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.5651954412460327,0.050000000745058,0.0481377877295017,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.7498365044593811,0.114662617444992,0.08066987991333,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.5651954412460327,0.050000000745058,0.0481377877295017,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043701171875,0.7142040133476257,0.0977975577116012,0.4435569941997528,286.6053771972656,286.75,286.7310791015625,284.6728515625,286.7241516113281,297.2622985839844,286.61236572265625,1.0,0.1903745383024215,1.0,1.0,0.0,1.0,-0.8858569860458374,0.8858562111854553,7.666875490031089e-07,0.6593481302261353,0.0,0.0,0.0,24.66096878051757,25.0,56.43046951293945,-0.0,76.82891845703125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.633056640625,0.7833598852157593,0.1314422637224197,0.1184562519192695,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272888183594,0.5648808479309082,0.050000000745058,0.0481397733092308,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325378417969,0.7499887943267822,0.114921823143959,0.0808337852358818,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272888183594,0.5648808479309082,0.050000000745058,0.0481397733092308,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.7132768034934998,0.0975825786590576,0.4424320459365845,286.633056640625,286.75,286.7857666015625,284.7017517089844,286.77886962890625,297.26483154296875,286.6416015625,1.0,0.1904389560222625,1.0,1.0,0.0,1.0,-0.8856604099273682,0.8856596350669861,7.664295367248997e-07,0.6591843366622925,0.0,0.0,0.0,24.708959579467773,25.0,74.97000885009766,-0.0,76.86662292480469,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.7852082848548889,0.132445141673088,0.1193220913410186,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590576171875,0.5647921562194824,0.050000000745058,0.0481403358280658,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.7504788041114807,0.1152254268527031,0.0810305625200271,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590576171875,0.5647921562194824,0.050000000745058,0.0481403358280658,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643371582031,0.7127413749694824,0.0974297225475311,0.4416075348854065,286.6658020019531,286.8500061035156,286.8400573730469,284.73004150390625,286.833251953125,297.2680053710937,286.67559814453125,1.0,0.190503180027008,1.0,1.0,0.0,1.0,-0.8859472274780273,0.8859464526176453,7.668003263461287e-07,0.6594140529632568,0.0,0.0,0.0,24.72627639770508,25.0,89.86424255371094,-0.0,76.94329833984375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.7898839116096497,0.1346523314714431,0.1212415620684623,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.5650995969772339,0.050000000745058,0.0481383875012397,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7522137761116028,0.1159395053982734,0.0815034359693527,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.5650995969772339,0.050000000745058,0.0481383875012397,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409973144531,0.712561845779419,0.0972722843289375,0.4406727850437164,286.7427978515625,286.95001220703125,286.9474792480469,284.7847595214844,286.9407653808594,297.27471923828125,286.75439453125,1.0,0.1906487792730331,1.0,1.0,0.0,1.0,-0.8876915574073792,0.8876907825469971,7.690669008297846e-07,0.6608262658119202,0.0,0.0,0.0,24.69639587402344,25.0,111.25603485107422,-0.0,77.20618438720703,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.7898839116096497,0.1346523314714431,0.1212415620684623,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.5650995969772339,0.050000000745058,0.0481383875012397,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7522137761116028,0.1159395053982734,0.0815034359693527,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.5650995969772339,0.050000000745058,0.0481383875012397,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409973144531,0.712561845779419,0.0972722843289375,0.4406727850437164,286.7427978515625,286.95001220703125,286.9474792480469,284.7847595214844,286.9407653808594,297.27471923828125,286.75439453125,1.0,0.1906487792730331,1.0,1.0,0.0,1.0,-0.8876915574073792,0.8876907825469971,7.690669008297846e-07,0.6608262658119202,0.0,0.0,0.0,24.69639587402344,25.0,111.25603485107422,-0.0,77.20618438720703,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.7955335378646851,0.1370933353900909,0.1233774125576019,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212585449219,0.5658440589904785,0.050000000745058,0.048133697360754,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.7546689510345459,0.116763100028038,0.0820575580000877,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212585449219,0.5658440589904785,0.050000000745058,0.048133697360754,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.7132433652877808,0.0972721055150032,0.4404835999011993,286.83038330078125,287.04998779296875,287.0531616210937,284.8368225097656,287.04656982421875,297.2782592773437,286.8430480957031,1.0,0.1908371448516845,1.0,1.0,0.0,1.0,-0.8906813859939575,0.8906806111335754,7.729646540610702e-07,0.6632518768310547,0.0,0.0,0.0,24.611141204833984,25.0,124.5578155517578,-0.0,77.60692596435547,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.7955335378646851,0.1370933353900909,0.1233774125576019,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212585449219,0.5658440589904785,0.050000000745058,0.048133697360754,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.7546689510345459,0.116763100028038,0.0820575580000877,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212585449219,0.5658440589904785,0.050000000745058,0.048133697360754,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.7132433652877808,0.0972721055150032,0.4404835999011993,286.83038330078125,287.04998779296875,287.0531616210937,284.8368225097656,287.04656982421875,297.2782592773437,286.8430480957031,1.0,0.1908371448516845,1.0,1.0,0.0,1.0,-0.8906813859939575,0.8906806111335754,7.729646540610702e-07,0.6632518768310547,0.0,0.0,0.0,24.611141204833984,25.0,124.5578155517578,-0.0,77.60692596435547,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.8018807172775269,0.1397497951984405,0.125704824924469,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.5668548941612244,0.050000000745058,0.0481273829936981,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.7576070427894592,0.1176668778061866,0.0826710611581802,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.5668548941612244,0.050000000745058,0.0481273829936981,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.7144948244094849,0.0973877981305122,0.440851628780365,286.92437744140625,287.1499938964844,287.15692138671875,284.8861999511719,287.1505126953125,297.2832946777344,286.9376525878906,1.0,0.1910826414823532,1.0,1.0,0.0,1.0,-0.8946372866630554,0.8946365118026733,7.781417252772371e-07,0.6664631962776184,0.0,0.0,0.0,24.495725631713867,25.0,132.45538330078125,-0.0,78.13602447509766,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.8018807172775269,0.1397497951984405,0.125704824924469,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.5668548941612244,0.050000000745058,0.0481273829936981,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.7576070427894592,0.1176668778061866,0.0826710611581802,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.5668548941612244,0.050000000745058,0.0481273829936981,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.7144948244094849,0.0973877981305122,0.440851628780365,286.92437744140625,287.1499938964844,287.15692138671875,284.8861999511719,287.1505126953125,297.2832946777344,286.9376525878906,1.0,0.1910826414823532,1.0,1.0,0.0,1.0,-0.8946372866630554,0.8946365118026733,7.781417252772371e-07,0.6664631962776184,0.0,0.0,0.0,24.495725631713867,25.0,132.45538330078125,-0.0,78.13602447509766,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223388671875,0.8088763952255249,0.142703890800476,0.1282776594161987,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.5680556893348694,0.050000000745058,0.0481199547648429,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7609129548072815,0.1186329498887062,0.0833300650119781,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.5680556893348694,0.050000000745058,0.0481199547648429,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7161480188369751,0.0975912287831306,0.4416353702545166,287.02197265625,287.25,287.2586669921875,284.9327087402344,287.2524108886719,297.29010009765625,287.0354919433594,1.0,0.1913937032222747,1.0,1.0,0.0,1.0,-0.899438738822937,0.8994379639625549,7.844542437851487e-07,0.6703614592552185,0.0,0.0,0.0,24.36189651489257,25.0,136.70460510253906,-0.0,78.79210662841797,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223388671875,0.8088763952255249,0.142703890800476,0.1282776594161987,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.5680556893348694,0.050000000745058,0.0481199547648429,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7609129548072815,0.1186329498887062,0.0833300650119781,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.5680556893348694,0.050000000745058,0.0481199547648429,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7161480188369751,0.0975912287831306,0.4416353702545166,287.02197265625,287.25,287.2586669921875,284.9327087402344,287.2524108886719,297.29010009765625,287.0354919433594,1.0,0.1913937032222747,1.0,1.0,0.0,1.0,-0.899438738822937,0.8994379639625549,7.844542437851487e-07,0.6703614592552185,0.0,0.0,0.0,24.36189651489257,25.0,136.70460510253906,-0.0,78.79210662841797,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8124919533729553,0.1442779600620269,0.1296600848436355,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613708496094,0.5687086582183838,0.050000000745058,0.0481159500777721,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.7626752257347107,0.119134247303009,0.0836732238531112,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613708496094,0.5687086582183838,0.050000000745058,0.0481159500777721,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.7170879244804382,0.0977201387286186,0.4421550631523132,287.0715026855469,287.25,287.3087158203125,284.95489501953125,287.30255126953125,297.2940368652344,287.0850524902344,1.0,0.1915754675865173,1.0,1.0,0.0,1.0,-0.902123749256134,0.902122974395752,7.879982604208635e-07,0.6725417375564575,0.0,0.0,0.0,24.29092597961425,25.0,137.8443145751953,-0.0,79.16707611083984,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.8161349892616272,0.1459017693996429,0.1310913264751434,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.5693812370300293,0.050000000745058,0.0481118485331535,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.764488697052002,0.1196453273296356,0.0840237289667129,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.5693812370300293,0.050000000745058,0.0481118485331535,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11895751953125,0.7180805206298828,0.0978646203875541,0.4427484571933746,287.1212158203125,287.3500061035156,287.3581848144531,284.976318359375,287.35211181640625,297.29815673828125,287.1347961425781,1.0,0.191774770617485,1.0,1.0,0.0,1.0,-0.9049645066261292,0.9049636721611024,7.917585094219248e-07,0.6748485565185547,0.0,0.0,0.0,24.21936798095703,25.0,138.4756622314453,-0.0,79.5709228515625,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.8220157623291016,0.1485908180475235,0.1334669142961502,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.570480227470398,0.050000000745058,0.0481051951646804,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001342773437,0.7674694061279297,0.1204800233244896,0.0845972672104835,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.570480227470398,0.050000000745058,0.0481051951646804,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986083984375,0.7197495698928833,0.0981240645051002,0.4438318014144897,287.2008972167969,287.3500061035156,287.4361267089844,285.009033203125,287.43017578125,297.304931640625,287.21435546875,1.0,0.1921294033527374,1.0,1.0,0.0,1.0,-0.9097881317138672,0.9097873568534852,7.981690828273713e-07,0.6787656545639038,0.0,0.0,0.0,24.10601234436035,25.0,138.63389587402344,-0.0,80.2734375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2213134765625,0.8234984278678894,0.1492792069911956,0.1340758800506591,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.5707575678825378,0.050000000745058,0.048103529959917,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.768226683139801,0.1206915006041526,0.0847427695989608,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.5707575678825378,0.050000000745058,0.048103529959917,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.218505859375,0.7201792001724243,0.0981937795877456,0.4441256821155548,287.22076416015625,287.45001220703125,287.4553527832031,285.01690673828125,287.449462890625,297.3066711425781,287.2342224121094,1.0,0.1922247856855392,1.0,1.0,0.0,1.0,-0.911042332649231,0.9110415577888488,7.99841131993162e-07,0.6797841191291809,0.0,0.0,0.0,24.078123092651367,25.0,138.53623962402344,-0.0,80.45942687988281,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202819824219,0.8310176730155945,0.1528146862983703,0.1372059434652328,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095092773437,0.5721509456634521,0.050000000745058,0.0480952076613903,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.77206951379776,0.1217632368206977,0.085481010377407,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095092773437,0.5721509456634521,0.050000000745058,0.0480952076613903,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.7223857045173645,0.0985684469342231,0.4457181394100189,287.3196716308594,287.54998779296875,287.54998779296875,285.05438232421875,287.5443115234375,297.3153991699219,287.3328857421875,1.0,0.1927410662174224,1.0,1.0,0.0,1.0,-0.917576253414154,0.917575478553772,8.085869467322482e-07,0.6850897669792175,0.0,0.0,0.0,23.94245147705078,25.0,137.37893676757812,-0.0,81.44942474365234,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202819824219,0.8310176730155945,0.1528146862983703,0.1372059434652328,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095092773437,0.5721509456634521,0.050000000745058,0.0480952076613903,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.77206951379776,0.1217632368206977,0.085481010377407,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095092773437,0.5721509456634521,0.050000000745058,0.0480952076613903,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.7223857045173645,0.0985684469342231,0.4457181394100189,287.3196716308594,287.54998779296875,287.54998779296875,285.05438232421875,287.5443115234375,297.3153991699219,287.3328857421875,1.0,0.1927410662174224,1.0,1.0,0.0,1.0,-0.917576253414154,0.917575478553772,8.085869467322482e-07,0.6850897669792175,0.0,0.0,0.0,23.94245147705078,25.0,137.37893676757812,-0.0,81.44942474365234,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4180603027344,0.8387587070465088,0.1564967930316925,0.1404697895050048,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.5735447406768799,0.050000000745058,0.0480869822204113,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7759813070297241,0.1228540986776351,0.0862337276339531,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.5735447406768799,0.050000000745058,0.0480869822204113,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.7246677279472351,0.0989807844161987,0.4474880695343017,287.4173889160156,287.6499938964844,287.6433410644531,285.0887756347656,287.6376953125,297.3241882324219,287.4303283691406,1.0,0.1933199167251587,1.0,1.0,0.0,1.0,-0.9245014190673828,0.924500584602356,8.179200676750042e-07,0.6907113790512085,0.0,0.0,0.0,23.814165115356445,25.0,135.72132873535156,-0.0,82.534423828125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4180603027344,0.8387587070465088,0.1564967930316925,0.1404697895050048,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.5735447406768799,0.050000000745058,0.0480869822204113,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7759813070297241,0.1228540986776351,0.0862337276339531,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.5735447406768799,0.050000000745058,0.0480869822204113,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.7246677279472351,0.0989807844161987,0.4474880695343017,287.4173889160156,287.6499938964844,287.6433410644531,285.0887756347656,287.6376953125,297.3241882324219,287.4303283691406,1.0,0.1933199167251587,1.0,1.0,0.0,1.0,-0.9245014190673828,0.924500584602356,8.179200676750042e-07,0.6907113790512085,0.0,0.0,0.0,23.814165115356445,25.0,135.72132873535156,-0.0,82.534423828125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.8467642068862915,0.1603146195411682,0.1438579261302948,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.504150390625,0.5749313831329346,0.050000000745058,0.0480788946151733,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135192871094,0.7799383997917175,0.1239590123295784,0.0869971811771392,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.504150390625,0.5749313831329346,0.050000000745058,0.0480788946151733,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.511962890625,0.7270100712776184,0.0994258671998977,0.4494104385375976,287.5141906738281,287.75,287.7366638183594,285.120361328125,287.7310791015625,297.3330078125,287.5269775390625,1.0,0.1939574480056762,1.0,1.0,0.0,1.0,-0.9317718744277954,0.9317710995674132,8.277881420326594e-07,0.696609377861023,0.0,0.0,0.0,23.69382095336914,25.0,134.480224609375,-0.0,83.70932006835938,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.8467642068862915,0.1603146195411682,0.1438579261302948,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.504150390625,0.5749313831329346,0.050000000745058,0.0480788946151733,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135192871094,0.7799383997917175,0.1239590123295784,0.0869971811771392,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.504150390625,0.5749313831329346,0.050000000745058,0.0480788946151733,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.511962890625,0.7270100712776184,0.0994258671998977,0.4494104385375976,287.5141906738281,287.75,287.7366638183594,285.120361328125,287.7310791015625,297.3330078125,287.5269775390625,1.0,0.1939574480056762,1.0,1.0,0.0,1.0,-0.9317718744277954,0.9317710995674132,8.277881420326594e-07,0.696609377861023,0.0,0.0,0.0,23.69382095336914,25.0,134.480224609375,-0.0,83.70932006835938,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8508729338645935,0.1622721999883651,0.1455960422754287,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.5756216049194336,0.050000000745058,0.0480749011039733,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617370605469,0.7819297313690186,0.124515876173973,0.0873821526765823,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.5756216049194336,0.050000000745058,0.0480749011039733,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601501464844,0.7282026410102844,0.0996597930788993,0.4504240453243255,287.5624084472656,287.75,287.7833251953125,285.1351318359375,287.7777709960937,297.3373718261719,287.5751037597656,1.0,0.19429711997509,1.0,1.0,0.0,1.0,-0.9355269074440002,0.9355261325836182,8.329125762429612e-07,0.6996536254882812,0.0,0.0,0.0,23.636573791503903,25.0,134.0183563232422,-0.0,84.32936096191406,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8550549745559692,0.1642615348100662,0.1473628878593444,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004333496094,0.5763106346130371,0.050000000745058,0.0480709411203861,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098327636719,0.7839293479919434,0.1250755488872528,0.0877691134810447,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004333496094,0.5763106346130371,0.050000000745058,0.0480709411203861,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.7294103503227234,0.09990094602108,0.4514707624912262,287.6105041503906,287.8500061035156,287.8299865722656,285.1492919921875,287.8244323730469,297.3417358398437,287.62310791015625,1.0,0.194650113582611,1.0,1.0,0.0,1.0,-0.939358651638031,0.9393578171730042,8.381612701668928e-07,0.7027586698532104,0.0,0.0,0.0,23.581098556518555,25.0,133.63888549804688,-0.0,84.97066497802734,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.8636390566825867,0.1683338433504104,0.1509807854890823,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.5776886343955994,0.050000000745058,0.0480630844831466,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.7879554033279419,0.1262032985687255,0.0885489210486412,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.5776886343955994,0.050000000745058,0.0480630844831466,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70416259765625,0.7318754196166992,0.1004042625427246,0.45365971326828,287.7064208984375,287.95001220703125,287.92333984375,285.1757202148437,287.9178161621094,297.35040283203125,287.7188720703125,1.0,0.1953944116830825,1.0,1.0,0.0,1.0,-0.947245180606842,0.9472442865371704,8.490279128636757e-07,0.7091469168663025,0.0,0.0,0.0,23.47490882873535,25.0,133.07669067382812,-0.0,86.31605529785156,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.8636390566825867,0.1683338433504104,0.1509807854890823,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.5776886343955994,0.050000000745058,0.0480630844831466,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.7879554033279419,0.1262032985687255,0.0885489210486412,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.5776886343955994,0.050000000745058,0.0480630844831466,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70416259765625,0.7318754196166992,0.1004042625427246,0.45365971326828,287.7064208984375,287.95001220703125,287.92333984375,285.1757202148437,287.9178161621094,297.35040283203125,287.7188720703125,1.0,0.1953944116830825,1.0,1.0,0.0,1.0,-0.947245180606842,0.9472442865371704,8.490279128636757e-07,0.7091469168663025,0.0,0.0,0.0,23.47490882873535,25.0,133.07669067382812,-0.0,86.31605529785156,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80303955078125,0.8725442886352539,0.1725654602050781,0.1547226756811142,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.5790808200836182,0.050000000745058,0.0480552315711975,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014221191406,0.7920325398445129,0.127344474196434,0.0893372446298599,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.5790808200836182,0.050000000745058,0.0480552315711975,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.7344239950180054,0.1009354293346405,0.4559735655784607,287.8020935058594,288.04998779296875,288.01666259765625,285.1998291015625,288.0111999511719,297.3591613769531,287.8144226074219,1.0,0.1961883604526519,1.0,1.0,0.0,1.0,-0.9554404616355896,0.9554396271705629,8.604125127931184e-07,0.7157834768295288,0.0,0.0,0.0,23.37323951721192,25.0,132.71409606933594,-0.0,87.74658966064453,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80303955078125,0.8725442886352539,0.1725654602050781,0.1547226756811142,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.5790808200836182,0.050000000745058,0.0480552315711975,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014221191406,0.7920325398445129,0.127344474196434,0.0893372446298599,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.5790808200836182,0.050000000745058,0.0480552315711975,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.7344239950180054,0.1009354293346405,0.4559735655784607,287.8020935058594,288.04998779296875,288.01666259765625,285.1998291015625,288.0111999511719,297.3591613769531,287.8144226074219,1.0,0.1961883604526519,1.0,1.0,0.0,1.0,-0.9554404616355896,0.9554396271705629,8.604125127931184e-07,0.7157834768295288,0.0,0.0,0.0,23.37323951721192,25.0,132.71409606933594,-0.0,87.74658966064453,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.8798379302024841,0.1760269701480865,0.1577718555927276,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.5802198052406311,0.050000000745058,0.0480488762259483,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.7952877879142761,0.1282396763563156,0.0899546295404434,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.5802198052406311,0.050000000745058,0.0480488762259483,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.7365089058876038,0.1013664081692695,0.4578481018543243,287.8757629394531,288.04998779296875,288.0886535644531,285.2169494628906,288.0832214355469,297.3666687011719,287.88800048828125,1.0,0.1968358904123306,1.0,1.0,0.0,1.0,-0.962075650691986,0.9620747566223145,8.696967483956541e-07,0.7211513519287109,0.0,0.0,0.0,23.29135704040528,25.0,132.5352783203125,-0.0,88.91947937011719,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.8820676207542419,0.1770778000354766,0.1587023586034774,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.887451171875,0.5805686116218567,0.050000000745058,0.0480469428002834,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89697265625,0.7962716817855835,0.1285074055194854,0.0901393592357635,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.887451171875,0.5805686116218567,0.050000000745058,0.0480469428002834,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.7371485829353333,0.1014980524778366,0.4584206342697143,287.8975830078125,288.1499938964844,288.1099853515625,285.2218017578125,288.1045837402344,297.36895751953125,287.9098205566406,1.0,0.1970339864492416,1.0,1.0,0.0,1.0,-0.9640966653823853,0.9640958309173584,8.725360203243326e-07,0.7227845191955566,0.0,0.0,0.0,23.26652336120605,25.0,132.4961700439453,-0.0,89.2794189453125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.994140625,0.8920278549194336,0.1817651838064193,0.162864401936531,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.5821236371994019,0.050000000745058,0.0480383783578872,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.8006346225738525,0.1296891123056411,0.0909550860524177,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.5821236371994019,0.050000000745058,0.0480383783578872,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.7400355935096741,0.1020940989255905,0.4610162675380707,287.9930419921875,288.25,288.2033386230469,285.2417907714844,288.1979675292969,297.37890625,288.005126953125,1.0,0.1979325264692306,1.0,1.0,0.0,1.0,-0.97316575050354,0.9731648564338684,8.853378403728129e-07,0.7300959229469299,0.0,0.0,0.0,23.15841293334961,25.0,132.37606811523438,-0.0,90.91462707519533,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
