time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122040,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.994140625,0.8920278549194336,0.1817651838064193,0.162864401936531,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.5821236371994019,0.050000000745058,0.0480383783578872,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.8006346225738525,0.1296891123056411,0.0909550860524177,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.5821236371994019,0.050000000745058,0.0480383783578872,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.7400355935096741,0.1020940989255905,0.4610162675380707,287.9930419921875,288.25,288.2033386230469,285.2417907714844,288.1979675292969,297.37890625,288.005126953125,1.0,0.1979325264692306,1.0,1.0,0.0,1.0,-0.97316575050354,0.9731648564338684,8.853378403728129e-07,0.7300959229469299,0.0,0.0,0.0,23.15841293334961,25.0,132.37606811523438,-0.0,90.91462707519533,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0418701171875,0.8970966339111328,0.1841572672128677,0.1649920046329498,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.030517578125,0.5829132199287415,0.050000000745058,0.0480340719223022,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0401306152344,0.8028433918952942,0.1302864253520965,0.091367520391941,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.030517578125,0.5829132199287415,0.050000000745058,0.0480340719223022,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384826660156,0.7415283918380737,0.102404199540615,0.4623689949512481,288.0407409667969,288.25,288.25,285.2510986328125,288.2446594238281,297.3838195800781,288.05279541015625,1.0,0.1984012275934219,1.0,1.0,0.0,1.0,-0.9778275489807128,0.9778266549110411,8.919563470044523e-07,0.7338418364524841,0.0,0.0,0.0,23.10537910461425,25.0,132.33921813964844,-0.0,91.76873016357422,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.089599609375,0.9022027254104614,0.1865777224302292,0.1671459078788757,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782165527344,0.5837085247039795,0.050000000745058,0.0480297617614269,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0878295898437,0.8050663471221924,0.1308879554271698,0.0917828828096389,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782165527344,0.5837085247039795,0.050000000745058,0.0480297617614269,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.7430517673492432,0.102721944451332,0.4637566208839416,288.08843994140625,288.3500061035156,288.2966613769531,285.2599792480469,288.2913513183594,297.3886108398437,288.1004333496094,1.0,0.198882445693016,1.0,1.0,0.0,1.0,-0.9825662970542908,0.9825654029846193,8.987111641545198e-07,0.7376419305801392,0.0,0.0,0.0,23.053281784057617,25.0,132.31275939941406,-0.0,92.64656066894533,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.9116763472557068,0.1909035891294479,0.1709965467453003,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.162109375,0.5851213932037354,0.050000000745058,0.0480221658945083,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717529296875,0.8089629411697388,0.1319571286439895,0.0925211757421493,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.162109375,0.5851213932037354,0.050000000745058,0.0480221658945083,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.7458073496818542,0.1032991632819175,0.4662805795669555,288.1723937988281,288.3500061035156,288.3788146972656,285.274658203125,288.37353515625,297.3968505859375,288.18426513671875,1.0,0.1997592002153396,1.0,1.0,0.0,1.0,-0.9910851120948792,0.9910841584205629,9.109270422413828e-07,0.7444594502449036,0.0,0.0,0.0,22.963977813720703,25.0,132.2843475341797,-0.0,94.24884033203124,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.9130343794822692,0.1914997696876526,0.1715273559093475,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1735534667969,0.5853154063224792,0.050000000745058,0.048021126538515,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1831970214844,0.8094887137413025,0.1321039944887161,0.0926225781440734,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1735534667969,0.5853154063224792,0.050000000745058,0.048021126538515,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1815490722656,0.7461905479431152,0.1033796072006225,0.4666326344013214,288.183837890625,288.45001220703125,288.3900146484375,285.2765808105469,288.3847351074219,297.39794921875,288.1957092285156,1.0,0.1998816281557083,1.0,1.0,0.0,1.0,-0.992263913154602,0.9922630190849304,9.126248983193364e-07,0.7454015612602234,0.0,0.0,0.0,22.952028274536133,25.0,132.28184509277344,-0.0,94.47298431396484,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804870605469,0.924727201461792,0.1965266019105911,0.1760031878948211,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.5869519114494324,0.050000000745058,0.0480124428868293,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.813843309879303,0.133338376879692,0.0934747979044914,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.5869519114494324,0.050000000745058,0.0480124428868293,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769470214844,0.7494622468948364,0.1040660366415977,0.4696385860443115,288.2792358398437,288.54998779296875,288.4833374023437,285.291748046875,288.4781188964844,297.4068603515625,288.2909851074219,1.0,0.2009285241365432,1.0,1.0,0.0,1.0,-1.0022457838058472,1.0022448301315308,9.271101930607984e-07,0.7534179091453552,0.0,0.0,0.0,22.854427337646484,25.0,132.2699432373047,-0.0,96.39408111572266,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804870605469,0.924727201461792,0.1965266019105911,0.1760031878948211,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.5869519114494324,0.050000000745058,0.0480124428868293,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.813843309879303,0.133338376879692,0.0934747979044914,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.5869519114494324,0.050000000745058,0.0480124428868293,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769470214844,0.7494622468948364,0.1040660366415977,0.4696385860443115,288.2792358398437,288.54998779296875,288.4833374023437,285.291748046875,288.4781188964844,297.4068603515625,288.2909851074219,1.0,0.2009285241365432,1.0,1.0,0.0,1.0,-1.0022457838058472,1.0022448301315308,9.271101930607984e-07,0.7534179091453552,0.0,0.0,0.0,22.854427337646484,25.0,132.2699432373047,-0.0,96.39408111572266,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.9339663982391356,0.2004733681678772,0.1795177906751632,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.5882391333580017,0.106868639588356,0.0480056852102279,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8171889781951904,0.1343038529157638,0.0941412299871444,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.5882391333580017,0.050000000745058,0.0480056852102279,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7520833611488342,0.1046145781874656,0.4720430672168731,288.3528137207031,288.54998779296875,288.5553283691406,285.3026123046875,288.5501708984375,297.4134521484375,288.3644714355469,1.0,0.201767548918724,1.0,1.0,0.0,1.0,-1.0101336240768433,1.0101326704025269,9.386829447066702e-07,0.7597846984863281,0.0,0.0,0.0,22.781274795532227,25.0,132.26840209960938,-0.0,97.94080352783205,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9700472950935364,0.201687291264534,0.1804776042699813,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669738769531,0.7146196961402893,0.1068628281354904,0.0765442252159118,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.8433852195739746,0.1346250176429748,0.0942687764763832,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.6099351048469543,0.050000000745058,0.047901201993227,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715515136719,0.7774929404258728,0.1048117205500602,0.4723101556301117,288.3738708496094,288.6499938964844,288.57666015625,285.3056945800781,288.5716247558594,297.4134826660156,288.3856811523437,1.0,0.2026637643575668,1.0,1.0,0.0,1.0,-1.045832872390747,1.0458319187164309,9.918314844981069e-07,0.7880465984344482,0.0,0.0,0.0,20.57632064819336,43.0,132.7011260986328,-0.0,101.85880279541016,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774475097656,0.9482243061065674,0.2069338262081146,0.1852781772613525,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735107421875,0.7508913278579712,0.1019000634551048,0.098212830722332,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4753723144531,0.8223516345024109,0.1359258592128753,0.0952638164162635,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.5900648832321167,0.050000000745058,0.0479958318173885,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4736633300781,0.7561274170875549,0.1054734140634536,0.475998044013977,288.4763488769531,288.75,288.6700134277344,285.318603515625,288.6651916503906,297.4373474121094,288.4875183105469,1.0,0.2126910835504531,1.0,1.0,0.0,1.0,-1.0833925008773804,1.0833914279937744,1.0507966408113134e-06,0.8190927505493164,0.0,0.0,0.0,23.47900009155273,31.0,136.31512451171875,-0.0,115.79996490478516,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4774475097656,0.9482243061065674,0.2069338262081146,0.1852781772613525,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735107421875,0.7508913278579712,0.1019000634551048,0.098212830722332,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4753723144531,0.8223516345024109,0.1359258592128753,0.0952638164162635,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.5900648832321167,0.050000000745058,0.0479958318173885,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4736633300781,0.7561274170875549,0.1054734140634536,0.475998044013977,288.4763488769531,288.75,288.6700134277344,285.318603515625,288.6651916503906,297.4373474121094,288.4875183105469,1.0,0.2126910835504531,1.0,1.0,0.0,1.0,-1.0833925008773804,1.0833914279937744,1.0507966408113134e-06,0.8190927505493164,0.0,0.0,0.0,23.47900009155273,31.0,136.31512451171875,-0.0,115.79996490478516,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.9369213581085204,0.2095527052879333,0.187673345208168,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.7358668446540833,0.100075863301754,0.0962924212217331,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.8121365308761597,0.1365550905466079,0.0957439020276069,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140686035156,0.5801132321357727,0.050000000745058,0.0480487272143363,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224304199219,0.7461668848991394,0.1057464480400085,0.4775215685367584,288.5250549316406,288.75,288.7166748046875,285.3247375488281,288.7118530273437,297.4598693847656,288.5360412597656,1.0,0.214712917804718,1.0,1.0,0.0,1.0,-1.0864313840866089,1.086430311203003,1.0556057077337757e-06,0.8215247392654419,0.0,0.0,0.0,24.858606338500977,31.0,135.34983825683594,-0.0,119.0831069946289,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.57440185546875,0.9388274550437928,0.2121884822845459,0.1900367587804794,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5702209472656,0.7307003736495972,0.0987281054258346,0.094801977276802,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5723876953125,0.8114578723907471,0.1371880620718002,0.0961911082267761,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.5784851908683777,0.050000000745058,0.0480577684938907,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706787109375,0.7450817823410034,0.1060158833861351,0.4787801206111908,288.5732727050781,288.8500061035156,288.7633361816406,285.3306884765625,288.758544921875,297.4793395996094,288.58416748046875,1.0,0.2153570055961609,1.0,1.0,0.0,1.0,-1.089537262916565,1.089536190032959,1.0604984481688009e-06,0.8239602446556091,0.0,0.0,0.0,25.12788200378418,25.0,134.49269104003906,-0.0,120.34242248535156,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703491210937,0.9537774920463562,0.2175244837999344,0.194778561592102,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659240722656,0.7303642630577087,0.0972471609711647,0.0930074974894523,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683044433594,0.8184142708778381,0.138475239276886,0.0970683917403221,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.5824472308158875,0.050000000745058,0.0480358861386776,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665954589844,0.7504398226737976,0.1065700128674507,0.4811296164989471,288.6691589355469,288.95001220703125,288.8566589355469,285.3421325683594,288.8518981933594,297.4843139648437,288.679931640625,1.0,0.2154633104801178,1.0,1.0,0.0,1.0,-1.0969209671020508,1.0969198942184448,1.0721198577812174e-06,0.8296569585800171,0.0,0.0,0.0,24.66865921020508,25.0,133.3141632080078,-0.0,121.31044006347656,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703491210937,0.9537774920463562,0.2175244837999344,0.194778561592102,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659240722656,0.7303642630577087,0.0972471609711647,0.0930074974894523,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6683044433594,0.8184142708778381,0.138475239276886,0.0970683917403221,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6583251953125,0.5824472308158875,0.050000000745058,0.0480358861386776,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665954589844,0.7504398226737976,0.1065700128674507,0.4811296164989471,288.6691589355469,288.95001220703125,288.8566589355469,285.3421325683594,288.8518981933594,297.4843139648437,288.679931640625,1.0,0.2154633104801178,1.0,1.0,0.0,1.0,-1.0969209671020508,1.0969198942184448,1.0721198577812174e-06,0.8296569585800171,0.0,0.0,0.0,24.66865921020508,25.0,133.3141632080078,-0.0,121.31044006347656,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.9687560200691224,0.2229552268981933,0.1996002197265625,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613220214844,0.7333508133888245,0.0967485979199409,0.0923232287168502,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637939453125,0.8260743021965027,0.1397963762283325,0.0979664102196693,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.5870652198791504,0.050000000745058,0.0480112209916114,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.7567569017410278,0.107181504368782,0.4836819767951965,288.7646789550781,289.04998779296875,288.95001220703125,285.3531494140625,288.9452819824219,297.48876953125,288.7752990722656,1.0,0.2158816456794738,1.0,1.0,0.0,1.0,-1.105998158454895,1.105997085571289,1.0865958302019862e-06,0.8367586731910706,0.0,0.0,0.0,24.163314819335938,25.0,132.67239379882812,-0.0,122.62409973144533,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7658996582031,0.9687560200691224,0.2229552268981933,0.1996002197265625,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613220214844,0.7333508133888245,0.0967485979199409,0.0923232287168502,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7637939453125,0.8260743021965027,0.1397963762283325,0.0979664102196693,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.5870652198791504,0.050000000745058,0.0480112209916114,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.7567569017410278,0.107181504368782,0.4836819767951965,288.7646789550781,289.04998779296875,288.95001220703125,285.3531494140625,288.9452819824219,297.48876953125,288.7752990722656,1.0,0.2158816456794738,1.0,1.0,0.0,1.0,-1.105998158454895,1.105997085571289,1.0865958302019862e-06,0.8367586731910706,0.0,0.0,0.0,24.163314819335938,25.0,132.67239379882812,-0.0,122.62409973144533,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8612670898437,0.9819753170013428,0.2284826636314392,0.2045099735260009,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85662841796875,0.7374310493469238,0.0967263132333755,0.0921892076730728,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8591613769531,0.8334980010986328,0.1411531120538711,0.0988907068967819,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.59138023853302,0.050000000745058,0.0479889325797557,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8574523925781,0.7630753517150879,0.1078592240810394,0.4865418672561645,288.8600158691406,289.1499938964844,289.0433349609375,285.3639831542969,289.0386657714844,297.4935302734375,288.8705444335937,1.0,0.2165020704269409,1.0,1.0,0.0,1.0,-1.1162453889846802,1.116244196891785,1.1031103213099414e-06,0.8448001742362976,0.0,0.0,0.0,23.73497200012207,25.0,132.35140991210938,-0.0,124.39571380615234,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8612670898437,0.9819753170013428,0.2284826636314392,0.2045099735260009,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85662841796875,0.7374310493469238,0.0967263132333755,0.0921892076730728,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8591613769531,0.8334980010986328,0.1411531120538711,0.0988907068967819,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.59138023853302,0.050000000745058,0.0479889325797557,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8574523925781,0.7630753517150879,0.1078592240810394,0.4865418672561645,288.8600158691406,289.1499938964844,289.0433349609375,285.3639831542969,289.0386657714844,297.4935302734375,288.8705444335937,1.0,0.2165020704269409,1.0,1.0,0.0,1.0,-1.1162453889846802,1.116244196891785,1.1031103213099414e-06,0.8448001742362976,0.0,0.0,0.0,23.73497200012207,25.0,132.35140991210938,-0.0,124.39571380615234,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9565734863281,0.993620991706848,0.2341070473194122,0.2095069885253906,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.7421663403511047,0.0969463214278221,0.0923274829983711,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.8410041928291321,0.1425476968288421,0.0998419746756553,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443054199219,0.5955830216407776,0.050000000745058,0.0479678735136985,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.7695856690406799,0.1085965037345886,0.4896842837333679,288.95526123046875,289.25,289.1366577148437,285.3748474121094,289.1320495605469,297.4983215332031,288.9656982421875,1.0,0.2173085659742355,1.0,1.0,0.0,1.0,-1.1272971630096436,1.1272960901260376,1.1212467825316708e-06,0.8536554574966431,0.0,0.0,0.0,23.353046417236328,25.0,132.19737243652344,-0.0,126.48821258544922,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9565734863281,0.993620991706848,0.2341070473194122,0.2095069885253906,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95184326171875,0.7421663403511047,0.0969463214278221,0.0923274829983711,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.8410041928291321,0.1425476968288421,0.0998419746756553,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443054199219,0.5955830216407776,0.050000000745058,0.0479678735136985,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.7695856690406799,0.1085965037345886,0.4896842837333679,288.95526123046875,289.25,289.1366577148437,285.3748474121094,289.1320495605469,297.4983215332031,288.9656982421875,1.0,0.2173085659742355,1.0,1.0,0.0,1.0,-1.1272971630096436,1.1272960901260376,1.1212467825316708e-06,0.8536554574966431,0.0,0.0,0.0,23.353046417236328,25.0,132.19737243652344,-0.0,126.48821258544922,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00421142578125,0.9970462322235109,0.2369747012853622,0.2111201137304306,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.7439448833465576,0.0971123129129409,0.0924618765711784,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0020751953125,0.8439493775367737,0.1432583928108215,0.1003303155303001,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.5969365835189819,0.050000000745058,0.0479612126946449,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003356933594,0.7720721960067749,0.1089836284518241,0.4913638532161712,289.0028991699219,289.2213439941406,289.1833190917969,285.3803405761719,289.1787414550781,297.50079345703125,289.0132751464844,1.0,0.2177531123161316,1.0,1.0,0.0,1.0,-1.132083773612976,1.1320825815200806,1.129215434048092e-06,0.8575592637062073,0.0,0.0,0.0,23.25161933898925,25.0,132.15257263183594,-0.0,127.51715850830078,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.9932938814163208,0.2402036488056183,0.2092209011316299,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0470275878906,0.7429625988006592,0.0973029807209968,0.0926363542675972,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04962158203125,0.8436570763587952,0.1439740657806396,0.1008325964212417,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0394897460937,0.5955996513366699,0.050000000745058,0.0479677468538284,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04791259765625,0.7714323997497559,0.1093805208802223,0.4931484460830688,289.0504150390625,289.27960205078125,289.2300109863281,285.3859558105469,289.22540283203125,297.50567626953125,289.0606689453125,1.0,0.2181107550859451,1.0,1.0,0.0,1.0,-1.1327358484268188,1.1327346563339231,1.1303623068670277e-06,0.8581666350364685,0.0,0.0,0.0,23.427703857421875,25.0,131.87295532226562,-0.0,128.02874755859375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.9901323318481444,0.2472020983695984,0.2072603851556778,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1375732421875,0.7433087229728699,0.0977471768856048,0.093033991754055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.8454894423484802,0.1453775763511657,0.1018075048923492,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.5949826836585999,0.050000000745058,0.0479707680642604,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1384582519531,0.7725982666015625,0.1102011278271675,0.4967516660690307,289.14093017578125,289.20074462890625,289.3196105957031,285.39703369140625,289.31500244140625,297.5220947265625,289.15118408203125,1.0,0.2187681347131729,1.0,1.0,0.0,1.0,-1.1363662481307983,1.1363650560379028,1.136465812123788e-06,0.8611670136451721,0.0,0.0,0.0,23.55596160888672,25.0,131.39199829101562,-0.0,129.2198028564453,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459350585937,0.990140736103058,0.2475026249885559,0.2072831094264984,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.141357421875,0.7433372735977173,0.0977677181363105,0.0930525958538055,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.8455775380134583,0.1454368680715561,0.1018487066030502,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1338195800781,0.5949655771255493,0.050000000745058,0.047970850020647,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1422424316406,0.7726607322692871,0.1102369278669357,0.4969093203544616,289.14471435546875,289.29400634765625,289.3233337402344,285.39752197265625,289.3187561035156,297.5228271484375,289.15496826171875,1.0,0.2187952101230621,1.0,1.0,0.0,1.0,-1.1365211009979248,1.1365200281143188,1.1367239949322538e-06,0.8612916469573975,0.0,0.0,0.0,23.56023597717285,25.0,131.38330078125,-0.0,129.28367614746094,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.989791452884674,0.255166083574295,0.2063488066196441,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357177734375,0.7453621625900269,0.0983309522271156,0.0935593843460083,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.8492043018341064,0.1469432860612869,0.1028901264071464,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281494140625,0.5956687331199646,0.050000000745058,0.0479673482477664,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23663330078125,0.7756451964378357,0.1111711263656616,0.5010006427764893,289.2390441894531,289.3046569824219,289.4166564941406,285.4097900390625,289.412109375,297.5411682128906,289.2492370605469,1.0,0.2195038199424743,1.0,1.0,0.0,1.0,-1.1422282457351685,1.1422271728515625,1.1460874702606816e-06,0.8656536936759949,0.0,0.0,0.0,23.54730987548828,28.0,131.21945190429688,-0.0,130.74729919433594,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.989791452884674,0.255166083574295,0.2063488066196441,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357177734375,0.7453621625900269,0.0983309522271156,0.0935593843460083,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.8492043018341064,0.1469432860612869,0.1028901264071464,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281494140625,0.5956687331199646,0.050000000745058,0.0479673482477664,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23663330078125,0.7756451964378357,0.1111711263656616,0.5010006427764893,289.2390441894531,289.3046569824219,289.4166564941406,285.4097900390625,289.412109375,297.5411682128906,289.2492370605469,1.0,0.2195038199424743,1.0,1.0,0.0,1.0,-1.1422282457351685,1.1422271728515625,1.1460874702606816e-06,0.8656536936759949,0.0,0.0,0.0,23.54730987548828,28.0,131.21945190429688,-0.0,130.74729919433594,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346862792969,0.9907009601593018,0.2628447711467743,0.2088200747966766,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.744888186454773,0.0989818200469017,0.0941635519266128,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.332763671875,0.8497546911239624,0.1484959870576858,0.1039723977446556,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.322509765625,0.5938060879707336,0.050000000745058,0.0479765087366104,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.7757521867752075,0.1121701523661613,0.5054575800895691,289.33349609375,289.3116149902344,289.510009765625,285.4230041503906,289.5054626464844,297.557373046875,289.3436584472656,1.0,0.221514344215393,1.0,1.0,0.0,1.0,-1.1525766849517822,1.1525754928588867,1.1631374263743055e-06,0.8734890222549438,0.0,0.0,0.0,23.91604232788086,31.0,131.33187866210938,-0.0,134.215576171875,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346862792969,0.9907009601593018,0.2628447711467743,0.2088200747966766,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.744888186454773,0.0989818200469017,0.0941635519266128,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.332763671875,0.8497546911239624,0.1484959870576858,0.1039723977446556,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.322509765625,0.5938060879707336,0.050000000745058,0.0479765087366104,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.7757521867752075,0.1121701523661613,0.5054575800895691,289.33349609375,289.3116149902344,289.510009765625,285.4230041503906,289.5054626464844,297.557373046875,289.3436584472656,1.0,0.221514344215393,1.0,1.0,0.0,1.0,-1.1525766849517822,1.1525754928588867,1.1631374263743055e-06,0.8734890222549438,0.0,0.0,0.0,23.91604232788086,31.0,131.33187866210938,-0.0,134.215576171875,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4296264648437,0.9926255345344543,0.2700985670089721,0.2145310491323471,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.7420275211334229,0.0997099578380584,0.0948553830385208,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.8473575115203857,0.1500952541828155,0.1050961315631866,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173278808594,0.5894719362258911,0.050000000745058,0.0479983538389205,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.7730642557144165,0.1132066547870636,0.5101775527000427,289.42840576171875,289.3147888183594,289.60333251953125,285.4374084472656,289.598876953125,297.5671081542969,289.4384765625,1.0,0.2246171534061432,1.0,1.0,0.0,1.0,-1.167300820350647,1.1672996282577517,1.1878618124683271e-06,0.8848581314086914,0.0,0.0,0.0,24.66987991333008,34.0,131.7047576904297,-0.0,139.70068359375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4296264648437,0.9926255345344543,0.2700985670089721,0.2145310491323471,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.7420275211334229,0.0997099578380584,0.0948553830385208,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.8473575115203857,0.1500952541828155,0.1050961315631866,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173278808594,0.5894719362258911,0.050000000745058,0.0479983538389205,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.7730642557144165,0.1132066547870636,0.5101775527000427,289.42840576171875,289.3147888183594,289.60333251953125,285.4374084472656,289.598876953125,297.5671081542969,289.4384765625,1.0,0.2246171534061432,1.0,1.0,0.0,1.0,-1.167300820350647,1.1672996282577517,1.1878618124683271e-06,0.8848581314086914,0.0,0.0,0.0,24.66987991333008,34.0,131.7047576904297,-0.0,139.70068359375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.477294921875,0.9937881827354432,0.2735695838928222,0.2183846980333328,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47265625,0.7398837208747864,0.100103311240673,0.0952335074543953,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753112792969,0.84526526927948,0.1509147584438324,0.1056747511029243,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46490478515625,0.5865212678909302,0.050000000745058,0.0480136387050151,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.7708520293235779,0.1137318685650825,0.5125976800918579,289.4760131835937,289.2699890136719,289.6499938964844,285.4451599121094,289.64556884765625,297.5696105957031,289.486083984375,1.0,0.2265268713235855,1.0,1.0,0.0,1.0,-1.175997257232666,1.1759960651397705,1.2026805507048266e-06,0.8916394114494324,0.0,0.0,0.0,25.177852630615234,34.0,131.92173767089844,-0.0,143.12423706054688,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5250549316406,0.9949879050254822,0.2769292294979095,0.2227954566478729,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5203857421875,0.737347424030304,0.1005135625600814,0.0956314951181411,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52301025390625,0.8426787853240967,0.1517462134361267,0.1062641963362693,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5831152200698853,0.050000000745058,0.0480317175388336,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5213317871094,0.7681530714035034,0.1142594739794731,0.5150448679924011,289.5237731933594,289.31427001953125,289.6966552734375,285.4532775878906,289.6922607421875,297.5706481933594,289.53375244140625,1.0,0.2286475449800491,1.0,1.0,0.0,1.0,-1.1854352951049805,1.185434103012085,1.2189962035336066e-06,0.8991160988807678,0.0,0.0,0.0,25.77007484436035,37.0,132.14120483398438,-0.0,146.9737548828125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.9972358345985411,0.2833258807659149,0.2329662889242172,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6160888671875,0.7313023209571838,0.1013779565691948,0.0964795500040054,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6187438964844,0.83629310131073,0.1534408628940582,0.1074723452329635,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.5751293897628784,0.050000000745058,0.0480760931968688,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6170349121094,0.7615630626678467,0.1153170391917228,0.5199969410896301,289.6195068359375,289.3099975585937,289.7900085449219,285.4708251953125,289.7856750488281,297.5683898925781,289.6293640136719,1.0,0.233440563082695,1.0,1.0,0.0,1.0,-1.206107497215271,1.2061063051223757,1.2555229886856978e-06,0.9158300161361694,0.0,0.0,0.0,27.19834899902344,25.0,132.54763793945312,-0.0,155.86776733398438,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.9972358345985411,0.2833258807659149,0.2329662889242172,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6160888671875,0.7313023209571838,0.1013779565691948,0.0964795500040054,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6187438964844,0.83629310131073,0.1534408628940582,0.1074723452329635,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60821533203125,0.5751293897628784,0.050000000745058,0.0480760931968688,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6170349121094,0.7615630626678467,0.1153170391917228,0.5199969410896301,289.6195068359375,289.3099975585937,289.7900085449219,285.4708251953125,289.7856750488281,297.5683898925781,289.6293640136719,1.0,0.233440563082695,1.0,1.0,0.0,1.0,-1.206107497215271,1.2061063051223757,1.2555229886856978e-06,0.9158300161361694,0.0,0.0,0.0,27.19834899902344,25.0,132.54763793945312,-0.0,155.86776733398438,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
