time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124140,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.9963079690933228,0.2905748784542084,0.2283675521612167,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117614746094,0.7368844747543335,0.1022791936993599,0.0973028615117073,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7143859863281,0.8434478640556335,0.1551593244075775,0.1086527481675148,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.5787639021873474,0.050000000745058,0.048055425286293,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71270751953125,0.7679139971733093,0.1163729429244995,0.5246207118034363,289.715087890625,289.302001953125,289.8833312988281,285.4903259277344,289.8790283203125,297.5697021484375,289.7247009277344,1.0,0.2325079441070556,1.0,1.0,0.0,1.0,-1.2085309028625488,1.2085295915603638,1.2600891068359488e-06,0.91807621717453,0.0,0.0,0.0,26.717119216918945,28.0,132.0989532470703,-0.0,155.5929718017578,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71636962890625,0.9963079690933228,0.2905748784542084,0.2283675521612167,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117614746094,0.7368844747543335,0.1022791936993599,0.0973028615117073,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7143859863281,0.8434478640556335,0.1551593244075775,0.1086527481675148,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.5787639021873474,0.050000000745058,0.048055425286293,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71270751953125,0.7679139971733093,0.1163729429244995,0.5246207118034363,289.715087890625,289.302001953125,289.8833312988281,285.4903259277344,289.8790283203125,297.5697021484375,289.7247009277344,1.0,0.2325079441070556,1.0,1.0,0.0,1.0,-1.2085309028625488,1.2085295915603638,1.2600891068359488e-06,0.91807621717453,0.0,0.0,0.0,26.717119216918945,28.0,132.0989532470703,-0.0,155.5929718017578,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8104553222656,0.9957671761512756,0.299530416727066,0.2259725630283355,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059997558594,0.7409130930900574,0.103263035416603,0.0981998667120933,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8085632324219,0.8487158417701721,0.1569347828626632,0.1098727881908416,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.5806406736373901,0.050000000745058,0.048044990748167,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069152832031,0.7725310325622559,0.1175303757190704,0.5296241044998169,289.8092346191406,289.2902526855469,289.9766540527344,285.5120544433594,289.9723815917969,297.5861511230469,289.81884765625,1.0,0.2332563251256942,1.0,1.0,0.0,1.0,-1.214183688163757,1.2141823768615725,1.270303073397372e-06,0.922738790512085,0.0,0.0,0.0,26.53877639770508,31.0,131.4444122314453,-0.0,156.90127563476562,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8104553222656,0.9957671761512756,0.299530416727066,0.2259725630283355,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8059997558594,0.7409130930900574,0.103263035416603,0.0981998667120933,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8085632324219,0.8487158417701721,0.1569347828626632,0.1098727881908416,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.5806406736373901,0.050000000745058,0.048044990748167,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069152832031,0.7725310325622559,0.1175303757190704,0.5296241044998169,289.8092346191406,289.2902526855469,289.9766540527344,285.5120544433594,289.9723815917969,297.5861511230469,289.81884765625,1.0,0.2332563251256942,1.0,1.0,0.0,1.0,-1.214183688163757,1.2141823768615725,1.270303073397372e-06,0.922738790512085,0.0,0.0,0.0,26.53877639770508,31.0,131.4444122314453,-0.0,156.90127563476562,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049987792969,0.996134638786316,0.3084428608417511,0.2275800108909607,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.7419646978378296,0.1043336763978004,0.0991990864276886,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.8503353595733643,0.1587647646665573,0.1111456379294395,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.5793818235397339,0.050000000745058,0.0480518788099288,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7737894654273987,0.1187783479690551,0.5351669788360596,289.90380859375,289.1116027832031,290.07000732421875,285.5362854003906,290.06573486328125,297.60113525390625,289.9133605957031,1.0,0.2352846264839172,1.0,1.0,0.0,1.0,-1.2255001068115234,1.2254987955093384,1.2908055850857636e-06,0.9319421648979188,0.0,0.0,0.0,26.884597778320312,34.0,131.47970581054688,-0.0,161.01417541503906,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049987792969,0.996134638786316,0.3084428608417511,0.2275800108909607,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.7419646978378296,0.1043336763978004,0.0991990864276886,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.8503353595733643,0.1587647646665573,0.1111456379294395,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.5793818235397339,0.050000000745058,0.0480518788099288,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7737894654273987,0.1187783479690551,0.5351669788360596,289.90380859375,289.1116027832031,290.07000732421875,285.5362854003906,290.06573486328125,297.60113525390625,289.9133605957031,1.0,0.2352846264839172,1.0,1.0,0.0,1.0,-1.2255001068115234,1.2254987955093384,1.2908055850857636e-06,0.9319421648979188,0.0,0.0,0.0,26.884597778320312,34.0,131.47970581054688,-0.0,161.01417541503906,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9524230957031,0.996557116508484,0.3127826750278473,0.2295336127281189,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.947998046875,0.741626501083374,0.1048987433314323,0.0997326895594596,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505615234375,0.8500736951828003,0.1596989184617996,0.1117993965744972,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93994140625,0.5778455138206482,0.050000000745058,0.0480604246258735,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94891357421875,0.7734219431877136,0.1194230988621711,0.538072407245636,289.9512023925781,289.0639953613281,290.1166687011719,285.5494079589844,290.1124267578125,297.60693359375,289.96075439453125,1.0,0.2367211729288101,1.0,1.0,0.0,1.0,-1.2327672243118286,1.2327659130096436,1.304035322391428e-06,0.9377912282943726,0.0,0.0,0.0,27.21086883544922,34.0,131.5944366455078,-0.0,163.9092254638672,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9999389648437,0.9970856308937072,0.3170273303985595,0.2321695536375045,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.7407696843147278,0.1054823771119117,0.1002875640988349,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9980773925781,0.8491674661636353,0.1606453359127044,0.1124642342329025,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.575761079788208,0.050000000745058,0.0480722114443779,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964294433594,0.7724447846412659,0.1200763434171676,0.5410398840904236,289.99871826171875,288.9366760253906,290.163330078125,285.5632629394531,290.1591186523437,297.61151123046875,290.0082092285156,1.0,0.2384103238582611,1.0,1.0,0.0,1.0,-1.2409706115722656,1.2409693002700806,1.3190501704229971e-06,0.944361925125122,0.0,0.0,0.0,27.63350296020508,37.0,131.74424743652344,-0.0,167.3284912109375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.998261570930481,0.325230985879898,0.2391765266656875,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0908203125,0.7377188801765442,0.106701374053955,0.1014566496014595,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.8456918597221375,0.1625728905200958,0.1138253435492515,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08258056640625,0.570152759552002,0.050000000745058,0.0481050014495849,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.7688920497894287,0.1213968470692634,0.5470990538597107,290.093994140625,288.7654724121094,290.25665283203125,285.59326171875,290.2525329589844,297.6171569824219,290.1033935546875,1.0,0.2424515336751938,1.0,1.0,0.0,1.0,-1.2597296237945557,1.2597283124923706,1.353760694655648e-06,0.9593237042427064,0.0,0.0,0.0,28.750141143798828,40.0,132.08497619628906,-0.0,175.62147521972656,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.998261570930481,0.325230985879898,0.2391765266656875,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0908203125,0.7377188801765442,0.106701374053955,0.1014566496014595,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.8456918597221375,0.1625728905200958,0.1138253435492515,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08258056640625,0.570152759552002,0.050000000745058,0.0481050014495849,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.7688920497894287,0.1213968470692634,0.5470990538597107,290.093994140625,288.7654724121094,290.25665283203125,285.59326171875,290.2525329589844,297.6171569824219,290.1033935546875,1.0,0.2424515336751938,1.0,1.0,0.0,1.0,-1.2597296237945557,1.2597283124923706,1.353760694655648e-06,0.9593237042427064,0.0,0.0,0.0,28.750141143798828,40.0,132.08497619628906,-0.0,175.62147521972656,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.9990000128746032,0.333090215921402,0.2479933500289917,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864013671875,0.7332336902618408,0.1079857498407363,0.1027002185583114,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.8404364585876465,0.1645445376634597,0.1152262836694717,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1780700683594,0.562957763671875,0.050000000745058,0.0481495931744575,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872863769531,0.7636030316352844,0.1227252930402755,0.5532628297805786,290.1896057128906,288.5979919433594,290.3500061035156,285.6266174316406,290.3459167480469,297.6188049316406,290.1988525390625,1.0,0.2472395896911621,1.0,1.0,0.0,1.0,-1.2809386253356934,1.2809371948242188,1.3937062703917036e-06,0.97621351480484,0.0,0.0,0.0,30.208147048950195,43.0,132.41175842285156,-0.0,185.692611694336,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.9990000128746032,0.333090215921402,0.2479933500289917,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864013671875,0.7332336902618408,0.1079857498407363,0.1027002185583114,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.8404364585876465,0.1645445376634597,0.1152262836694717,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1780700683594,0.562957763671875,0.050000000745058,0.0481495931744575,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872863769531,0.7636030316352844,0.1227252930402755,0.5532628297805786,290.1896057128906,288.5979919433594,290.3500061035156,285.6266174316406,290.3459167480469,297.6188049316406,290.1988525390625,1.0,0.2472395896911621,1.0,1.0,0.0,1.0,-1.2809386253356934,1.2809371948242188,1.3937062703917036e-06,0.97621351480484,0.0,0.0,0.0,30.208147048950195,43.0,132.41175842285156,-0.0,185.692611694336,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.9990000128746032,0.3410471677780151,0.2575039565563202,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822570800781,0.7286263108253479,0.1097140237689018,0.1042266115546226,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2847595214844,0.834772527217865,0.1669071763753891,0.1168095543980598,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738342285156,0.5550632476806641,0.050000000745058,0.0482022389769554,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831115722656,0.7580117583274841,0.1244174912571907,0.5604498982429504,290.2854309082031,288.43426513671875,290.4433288574219,285.6615295410156,290.4393310546875,297.6181945800781,290.2945556640625,1.0,0.252653419971466,1.0,1.0,0.0,1.0,-1.3047767877578735,1.304775357246399,1.4395268408406992e-06,0.9951945543289183,0.0,0.0,0.0,31.91808319091797,46.0,132.69764709472656,-0.0,197.53184509277344,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.9990000128746032,0.3410471677780151,0.2575039565563202,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822570800781,0.7286263108253479,0.1097140237689018,0.1042266115546226,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2847595214844,0.834772527217865,0.1669071763753891,0.1168095543980598,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738342285156,0.5550632476806641,0.050000000745058,0.0482022389769554,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831115722656,0.7580117583274841,0.1244174912571907,0.5604498982429504,290.2854309082031,288.43426513671875,290.4433288574219,285.6615295410156,290.4393310546875,297.6181945800781,290.2945556640625,1.0,0.252653419971466,1.0,1.0,0.0,1.0,-1.3047767877578735,1.304775357246399,1.4395268408406992e-06,0.9951945543289183,0.0,0.0,0.0,31.91808319091797,46.0,132.69764709472656,-0.0,197.53184509277344,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38287353515625,0.9990000128746032,0.3495208621025085,0.2665042877197265,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.7257226705551147,0.1121350228786468,0.1064160764217376,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.8304225206375122,0.1698424965143203,0.1188058406114578,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3698425292969,0.5475929975509644,0.050000000745058,0.0482562370598316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.7540141344070435,0.1267047822475433,0.570334255695343,290.3815612792969,288.2742614746094,290.5366516113281,285.6960754394531,290.5327453613281,297.6208801269531,290.3905334472656,1.0,0.2586432099342346,1.0,1.0,0.0,1.0,-1.332533597946167,1.3325320482254028,1.4941297195036896e-06,1.0173002481460571,0.0,0.0,0.0,33.734134674072266,49.0,133.02084350585938,-0.0,211.4159393310547,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38287353515625,0.9990000128746032,0.3495208621025085,0.2665042877197265,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3784484863281,0.7257226705551147,0.1121350228786468,0.1064160764217376,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.380859375,0.8304225206375122,0.1698424965143203,0.1188058406114578,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3698425292969,0.5475929975509644,0.050000000745058,0.0482562370598316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.7540141344070435,0.1267047822475433,0.570334255695343,290.3815612792969,288.2742614746094,290.5366516113281,285.6960754394531,290.5327453613281,297.6208801269531,290.3905334472656,1.0,0.2586432099342346,1.0,1.0,0.0,1.0,-1.332533597946167,1.3325320482254028,1.4941297195036896e-06,1.0173002481460571,0.0,0.0,0.0,33.734134674072266,49.0,133.02084350585938,-0.0,211.4159393310547,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310607910156,0.9990000128746032,0.3539398312568664,0.2709229290485382,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266662597656,0.7247679829597473,0.113551452755928,0.1077199280261993,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290466308594,0.8286083340644836,0.1714710742235183,0.1199265047907829,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.5440000295639038,0.050000000745058,0.0482838824391365,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4274597167969,0.7524782419204712,0.1280269622802734,0.5761346817016602,290.4297180175781,288.2313232421875,290.5833435058594,285.7132263183594,290.5794677734375,297.6236267089844,290.43865966796875,1.0,0.2618367969989776,1.0,1.0,0.0,1.0,-1.3477429151535034,1.3477413654327393,1.524624167359434e-06,1.0294146537780762,0.0,0.0,0.0,34.684600830078125,49.0,133.1844940185547,-0.0,219.1429901123047,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47930908203125,0.9990000128746032,0.3584654927253723,0.2753439843654632,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4749450683594,0.7240800261497498,0.1150873005390167,0.109143242239952,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.477294921875,0.826981246471405,0.1731898635625839,0.1211145743727684,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.5404962301254272,0.050000000745058,0.0483120158314704,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757385253906,0.7511889934539795,0.1294521987438202,0.5824255347251892,290.4779968261719,288.1180114746094,290.6300048828125,285.73028564453125,290.6261901855469,297.62713623046875,290.48681640625,1.0,0.2651539742946625,1.0,1.0,0.0,1.0,-1.363769292831421,1.3637677431106567,1.5571993117191596e-06,1.0421797037124634,0.0,0.0,0.0,35.66447830200195,52.0,133.34071350097656,-0.0,227.4037628173828,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57598876953125,0.9990000128746032,0.3677957653999328,0.2842358648777008,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.7233531475067139,0.1184753105044364,0.1123045459389686,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.573974609375,0.8241736888885498,0.176864355802536,0.1236652880907058,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.562744140625,0.5337395668029785,0.050000000745058,0.0483699701726436,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.7492071390151978,0.1325763761997223,0.5962982773780823,290.5746765136719,287.9654541015625,290.72332763671875,285.7641296386719,290.7196044921875,297.6361389160156,290.58331298828125,1.0,0.2721272706985473,1.0,1.0,0.0,1.0,-1.398021578788757,1.3980199098587036,1.628348968552018e-06,1.069457769393921,0.0,0.0,0.0,37.71564483642578,55.0,133.61534118652344,-0.0,245.5401763916016,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57598876953125,0.9990000128746032,0.3677957653999328,0.2842358648777008,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.7233531475067139,0.1184753105044364,0.1123045459389686,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.573974609375,0.8241736888885498,0.176864355802536,0.1236652880907058,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.562744140625,0.5337395668029785,0.050000000745058,0.0483699701726436,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.7492071390151978,0.1325763761997223,0.5962982773780823,290.5746765136719,287.9654541015625,290.72332763671875,285.7641296386719,290.7196044921875,297.6361389160156,290.58331298828125,1.0,0.2721272706985473,1.0,1.0,0.0,1.0,-1.398021578788757,1.3980199098587036,1.628348968552018e-06,1.069457769393921,0.0,0.0,0.0,37.71564483642578,55.0,133.61534118652344,-0.0,245.5401763916016,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728210449219,0.9990000128746032,0.3774572014808655,0.293196439743042,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.7233359813690186,0.1222398281097412,0.1158361360430717,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.8218650221824646,0.1808207780122757,0.1264207810163498,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595153808594,0.527325451374054,0.050000000745058,0.0484302192926406,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.7478817105293274,0.1360261738300323,0.6116917729377747,290.6715393066406,287.8166809082031,290.8166809082031,285.797607421875,290.8130187988281,297.647216796875,290.6799621582031,1.0,0.2795036733150482,1.0,1.0,0.0,1.0,-1.4348760843276978,1.434874415397644,1.707244564386201e-06,1.098795771598816,0.0,0.0,0.0,39.88779830932617,58.0,133.82591247558594,-0.0,265.864990234375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728210449219,0.9990000128746032,0.3774572014808655,0.293196439743042,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.7233359813690186,0.1222398281097412,0.1158361360430717,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.8218650221824646,0.1808207780122757,0.1264207810163498,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595153808594,0.527325451374054,0.050000000745058,0.0484302192926406,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6693725585937,0.7478817105293274,0.1360261738300323,0.6116917729377747,290.6715393066406,287.8166809082031,290.8166809082031,285.797607421875,290.8130187988281,297.647216796875,290.6799621582031,1.0,0.2795036733150482,1.0,1.0,0.0,1.0,-1.4348760843276978,1.434874415397644,1.707244564386201e-06,1.098795771598816,0.0,0.0,0.0,39.88779830932617,58.0,133.82591247558594,-0.0,265.864990234375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.769775390625,0.9990000128746032,0.3874253928661346,0.3021856248378753,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7657775878906,0.7239243388175964,0.1263464093208313,0.1197001039981842,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677917480469,0.8200134038925171,0.1850344538688659,0.1293606758117675,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75640869140625,0.5212851166725159,0.050000000745058,0.0484925210475921,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.7471257448196411,0.1397701650857925,0.628444492816925,290.7684936523437,287.6716003417969,290.9100036621094,285.8307189941406,290.9064636230469,297.6600341796875,290.7767333984375,1.0,0.2872282266616821,1.0,1.0,0.0,1.0,-1.4740198850631714,1.474018096923828,1.7937162510861526e-06,1.1299352645874023,0.0,0.0,0.0,42.173370361328125,61.0,133.96946716308594,-0.0,288.4292907714844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.769775390625,0.9990000128746032,0.3874253928661346,0.3021856248378753,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7657775878906,0.7239243388175964,0.1263464093208313,0.1197001039981842,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677917480469,0.8200134038925171,0.1850344538688659,0.1293606758117675,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75640869140625,0.5212851166725159,0.050000000745058,0.0484925210475921,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.7471257448196411,0.1397701650857925,0.628444492816925,290.7684936523437,287.6716003417969,290.9100036621094,285.8307189941406,290.9064636230469,297.6600341796875,290.7767333984375,1.0,0.2872282266616821,1.0,1.0,0.0,1.0,-1.4740198850631714,1.474018096923828,1.7937162510861526e-06,1.1299352645874023,0.0,0.0,0.0,42.173370361328125,61.0,133.96946716308594,-0.0,288.4292907714844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471374511719,0.9990000128746032,0.3955923318862915,0.3093331158161163,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.84326171875,0.724791407585144,0.1298531740903854,0.1230047717690467,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84521484375,0.8188631534576416,0.1885703355073928,0.1318297833204269,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.5167566537857056,0.050000000745058,0.0485433861613273,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8438415527344,0.746905505657196,0.1429542303085327,0.6427120566368103,290.84588623046875,287.60906982421875,290.98443603515625,285.8568420410156,290.9809875488281,297.67138671875,290.8539733886719,1.0,0.293606162071228,1.0,1.0,0.0,1.0,-1.5067201852798462,1.5067182779312134,1.8680793800740505e-06,1.155928611755371,0.0,0.0,0.0,44.06977462768555,61.0,134.03976440429688,-0.0,308.07275390625,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.9990000128746032,0.397694319486618,0.3111383020877838,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8629150390625,0.7250649929046631,0.1307743489742279,0.1238733604550361,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.8186180591583252,0.1894912421703338,0.1324730366468429,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85333251953125,0.5156501531600952,0.050000000745058,0.0485564172267913,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634948730469,0.7469022274017334,0.1437888741493225,0.6464539170265198,290.86553955078125,287.5302734375,291.0033264160156,285.8634338378906,290.9998779296875,297.6744384765625,290.8735656738281,1.0,0.2952514290809631,1.0,1.0,0.0,1.0,-1.5152091979980469,1.515207290649414,1.887701387204288e-06,1.1626731157302856,0.0,0.0,0.0,44.56026458740234,64.0,134.0519561767578,-0.0,313.29205322265625,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.915283203125,0.9990000128746032,0.4029427468776703,0.3155784010887146,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9114990234375,0.7258327603340149,0.1331047415733337,0.1260713338851928,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9133605957031,0.8180957436561584,0.1918080747127533,0.1340915709733963,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.5129906535148621,0.050000000745058,0.0485887937247753,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9120483398437,0.7469854354858398,0.1458973884582519,0.6559091210365295,290.9140625,287.49200439453125,291.04998779296875,285.8796691894531,291.0466003417969,297.68218994140625,290.9219665527344,1.0,0.2993614971637726,1.0,1.0,0.0,1.0,-1.5365108251571655,1.5365089178085327,1.937517708938685e-06,1.179590940475464,0.0,0.0,0.0,45.78734970092773,64.0,134.07310485839844,-0.0,326.6067810058594,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.9990000128746032,0.4082690179347992,0.3199821412563324,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.726729154586792,0.1355115175247192,0.1283420622348785,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618835449219,0.8176933526992798,0.1941831409931183,0.1357509344816208,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503173828125,0.5104374289512634,0.050000000745058,0.0486213527619838,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.7471980452537537,0.1480708718299865,0.6656578779220581,290.96258544921875,287.3926696777344,291.0966796875,285.89581298828125,291.09332275390625,297.6903076171875,290.97039794921875,1.0,0.3035309016704559,1.0,1.0,0.0,1.0,-1.558258056640625,1.5582561492919922,1.9892297586920904e-06,1.1968528032302856,0.0,0.0,0.0,47.03441619873047,67.0,134.08270263671875,-0.0,340.52362060546875,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,0.4191610217094421,0.3286454081535339,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7289003729820251,0.1405507326126098,0.133097693324089,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8172556161880493,0.1991057991981506,0.1391902565956115,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.5056456327438354,0.050000000745058,0.0486867018043994,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7480106353759766,0.1526098847389221,0.6860197186470032,291.0596008300781,287.2587890625,291.19000244140625,285.9278259277344,291.1867370605469,297.7075500488281,291.06719970703125,1.0,0.3120306432247162,1.0,1.0,0.0,1.0,-1.6030206680297852,1.6030186414718628,2.098390723404009e-06,1.2323497533798218,0.0,0.0,0.0,49.58094787597656,70.0,134.07240295410156,-0.0,370.2039184570313,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,0.4191610217094421,0.3286454081535339,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7289003729820251,0.1405507326126098,0.133097693324089,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8172556161880493,0.1991057991981506,0.1391902565956115,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.5056456327438354,0.050000000745058,0.0486867018043994,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7480106353759766,0.1526098847389221,0.6860197186470032,291.0596008300781,287.2587890625,291.19000244140625,285.9278259277344,291.1867370605469,297.7075500488281,291.06719970703125,1.0,0.3120306432247162,1.0,1.0,0.0,1.0,-1.6030206680297852,1.6030186414718628,2.098390723404009e-06,1.2323497533798218,0.0,0.0,0.0,49.58094787597656,70.0,134.07240295410156,-0.0,370.2039184570313,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.9990000128746032,0.430383950471878,0.3370665907859802,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7315651774406433,0.1458873450756073,0.138134554028511,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.8173125386238098,0.2042565196752548,0.1427883058786392,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.501254141330719,0.050000000745058,0.0487518683075904,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.7493377327919006,0.1574024707078933,0.7075177431106567,291.15655517578125,287.128662109375,291.2833251953125,285.9594421386719,291.2801818847656,297.7261657714844,291.1639709472656,1.0,0.3207221627235412,1.0,1.0,0.0,1.0,-1.6493855714797974,1.649383306503296,2.2153265035740333e-06,1.2690668106079102,0.0,0.0,0.0,52.18605041503906,73.0,134.0301513671875,-0.0,402.4273376464844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.9990000128746032,0.430383950471878,0.3370665907859802,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7315651774406433,0.1458873450756073,0.138134554028511,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.8173125386238098,0.2042565196752548,0.1427883058786392,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.501254141330719,0.050000000745058,0.0487518683075904,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.7493377327919006,0.1574024707078933,0.7075177431106567,291.15655517578125,287.128662109375,291.2833251953125,285.9594421386719,291.2801818847656,297.7261657714844,291.1639709472656,1.0,0.3207221627235412,1.0,1.0,0.0,1.0,-1.6493855714797974,1.649383306503296,2.2153265035740333e-06,1.2690668106079102,0.0,0.0,0.0,52.18605041503906,73.0,134.0301513671875,-0.0,402.4273376464844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.9990000128746032,0.4419532716274261,0.3451917767524719,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.7347174286842346,0.1515193730592727,0.1434497237205505,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.8178659081459045,0.2096346318721771,0.1465439200401306,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.4972302615642547,0.050000000745058,0.0488162748515605,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.7511796355247498,0.1624480336904525,0.7301440238952637,291.2534484863281,287.00225830078125,291.3766784667969,285.9906921386719,291.37359619140625,297.74609375,291.2606506347656,1.0,0.3295837938785553,1.0,1.0,0.0,1.0,-1.6972733736038208,1.6972709894180298,2.340234232178773e-06,1.306931972503662,0.0,0.0,0.0,54.83684539794922,76.0,133.9643096923828,-0.0,437.3042907714844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.9990000128746032,0.4419532716274261,0.3451917767524719,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.7347174286842346,0.1515193730592727,0.1434497237205505,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.8178659081459045,0.2096346318721771,0.1465439200401306,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.4972302615642547,0.050000000745058,0.0488162748515605,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.7511796355247498,0.1624480336904525,0.7301440238952637,291.2534484863281,287.00225830078125,291.3766784667969,285.9906921386719,291.37359619140625,297.74609375,291.2606506347656,1.0,0.3295837938785553,1.0,1.0,0.0,1.0,-1.6972733736038208,1.6972709894180298,2.340234232178773e-06,1.306931972503662,0.0,0.0,0.0,54.83684539794922,76.0,133.9643096923828,-0.0,437.3042907714844,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.9990000128746032,0.4514401853084564,0.3514310121536255,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.7375792860984802,0.156222715973854,0.1478875130414962,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.8186588883399963,0.2140874713659286,0.1496521234512329,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.4942571222782135,0.1333144605159759,0.0488667450845241,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.7530169486999512,0.1666543185710907,0.7489992380142212,291.3306884765625,286.9471740722656,291.4511108398437,286.0153503417969,291.4481201171875,297.76287841796875,291.3377380371094,1.0,0.3367632925510406,1.0,1.0,0.0,1.0,-1.736523151397705,1.7365206480026243,2.445733798595029e-06,1.3379205465316772,0.0,0.0,0.0,56.97637176513672,76.0,133.89938354492188,-0.0,467.1096496582031,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
