time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.9990000128746032,0.4541848301887512,0.3374753594398498,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470153808594,0.7486746311187744,0.1574859321117401,0.1489206552505493,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.8302943706512451,0.2152801901102066,0.1503672897815704,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.6235600113868713,0.1346567422151565,0.0858562514185905,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.7645284533500671,0.1677868962287902,0.7533246278762817,291.34893798828125,286.8796081542969,291.4700012207031,286.0215759277344,291.467041015625,297.764404296875,291.35601806640625,1.0,0.3393602967262268,1.0,1.0,0.0,1.0,-1.771384835243225,1.7713823318481443,2.540380592108704e-06,1.364321231842041,0.0,0.0,0.0,54.87238311767578,96.0,133.15301513671875,-0.0,482.539306640625,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.9990000128746032,0.462173581123352,0.3318963646888733,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970947265625,0.7574092745780945,0.1606277674436569,0.1518143713474273,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.8380908966064453,0.218234896659851,0.1523772031068802,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959655761719,0.7160525918006897,0.1352920830249786,0.1270001679658889,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973999023437,0.7729811072349548,0.1705877780914306,0.7655754089355469,291.3993225097656,286.84600830078125,291.51666259765625,286.036865234375,291.5138244628906,297.7814636230469,291.4064636230469,1.0,0.348202109336853,1.0,1.0,0.0,1.0,-1.8347480297088623,1.8347452878952024,2.7215016871195985e-06,1.4149155616760254,0.0,0.0,0.0,55.24207305908203,96.0,135.47080993652344,-0.0,524.8887939453125,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.9990000128746032,0.4690409302711487,0.3470098674297333,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.7514520287513733,0.1637995690107345,0.1549082547426223,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.448486328125,0.8301404118537903,0.2212032675743103,0.1545232385396957,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.7103464007377625,0.1357642412185669,0.1296227127313614,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.7658480405807495,0.1733744740486145,0.7786305546760559,291.44927978515625,286.7606811523437,291.5633239746094,286.05206298828125,291.560546875,297.8021850585937,291.4560546875,1.0,0.3579009175300598,1.0,1.0,0.0,1.0,-1.8780133724212649,1.878010630607605,2.8486638257163577e-06,1.448901891708374,0.0,0.0,0.0,59.31051635742188,99.0,135.843505859375,-0.0,567.5132446289062,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54852294921875,0.9990000128746032,0.4804427027702331,0.3709845542907715,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.7450276017189026,0.1703192889690399,0.1612088084220886,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.8200972676277161,0.227267324924469,0.1588642299175262,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5446472167969,0.6979060769081116,0.1382812857627868,0.1317923814058303,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54595947265625,0.7572791576385498,0.1789469420909881,0.8045313358306885,291.5476989746094,286.6454772949219,291.6566772460937,286.0821533203125,291.65399169921875,297.826904296875,291.5541381835937,1.0,0.3738067150115967,1.0,1.0,0.0,1.0,-1.953298807144165,1.9532957077026367,3.077968585785129e-06,1.5080289840698242,0.0,0.0,0.0,66.27061462402344,102.0,135.49871826171875,-0.0,645.61083984375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54852294921875,0.9990000128746032,0.4804427027702331,0.3709845542907715,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.7450276017189026,0.1703192889690399,0.1612088084220886,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469055175781,0.8200972676277161,0.227267324924469,0.1588642299175262,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5446472167969,0.6979060769081116,0.1382812857627868,0.1317923814058303,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54595947265625,0.7572791576385498,0.1789469420909881,0.8045313358306885,291.5476989746094,286.6454772949219,291.6566772460937,286.0821533203125,291.65399169921875,297.826904296875,291.5541381835937,1.0,0.3738067150115967,1.0,1.0,0.0,1.0,-1.953298807144165,1.9532957077026367,3.077968585785129e-06,1.5080289840698242,0.0,0.0,0.0,66.27061462402344,102.0,135.49871826171875,-0.0,645.61083984375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6461181640625,0.9990000128746032,0.4914509057998657,0.3895782232284546,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434020996094,0.7428351044654846,0.1770989149808883,0.1677121222019195,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64453125,0.8145918250083923,0.2335313558578491,0.1633119583129882,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.6924724578857422,0.1422260701656341,0.135389506816864,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.7530843019485474,0.184610828757286,0.8305318355560303,291.6452941894531,286.53399658203125,291.75,286.11187744140625,291.7474365234375,297.8421936035156,291.6514892578125,1.0,0.3882636427879333,1.0,1.0,0.0,1.0,-2.024324417114258,2.0243210792541504,3.303159473944106e-06,1.5635908842086792,0.0,0.0,0.0,72.29068756103516,105.0,134.90455627441406,-0.0,722.5330810546875,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6461181640625,0.9990000128746032,0.4914509057998657,0.3895782232284546,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434020996094,0.7428351044654846,0.1770989149808883,0.1677121222019195,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64453125,0.8145918250083923,0.2335313558578491,0.1633119583129882,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6423034667969,0.6924724578857422,0.1422260701656341,0.135389506816864,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64361572265625,0.7530843019485474,0.184610828757286,0.8305318355560303,291.6452941894531,286.53399658203125,291.75,286.11187744140625,291.7474365234375,297.8421936035156,291.6514892578125,1.0,0.3882636427879333,1.0,1.0,0.0,1.0,-2.024324417114258,2.0243210792541504,3.303159473944106e-06,1.5635908842086792,0.0,0.0,0.0,72.29068756103516,105.0,134.90455627441406,-0.0,722.5330810546875,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.9990000128746032,0.5029125213623047,0.4042941033840179,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406311035156,0.7433551549911499,0.1841444969177246,0.1744352281093597,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416381835937,0.8121097087860107,0.2400069087743759,0.167883038520813,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.6914430260658264,0.1470842510461807,0.139918103814125,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74078369140625,0.7517388463020325,0.1904627829790115,0.8571375608444214,291.742431640625,286.42626953125,291.84332275390625,286.1412353515625,291.8408508300781,297.85516357421875,291.74835205078125,1.0,0.4016033709049225,1.0,1.0,0.0,1.0,-2.0929534435272217,2.092949867248535,3.528834440658102e-06,1.6171512603759766,0.0,0.0,0.0,77.59182739257812,108.0,134.37399291992188,-0.0,799.7412109375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.9990000128746032,0.5029125213623047,0.4042941033840179,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406311035156,0.7433551549911499,0.1841444969177246,0.1744352281093597,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416381835937,0.8121097087860107,0.2400069087743759,0.167883038520813,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.6914430260658264,0.1470842510461807,0.139918103814125,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74078369140625,0.7517388463020325,0.1904627829790115,0.8571375608444214,291.742431640625,286.42626953125,291.84332275390625,286.1412353515625,291.8408508300781,297.85516357421875,291.74835205078125,1.0,0.4016033709049225,1.0,1.0,0.0,1.0,-2.0929534435272217,2.092949867248535,3.528834440658102e-06,1.6171512603759766,0.0,0.0,0.0,77.59182739257812,108.0,134.37399291992188,-0.0,799.7412109375,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8176574707031,0.9990000128746032,0.5121713280677795,0.413466602563858,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8151550292969,0.7451514005661011,0.189750924706459,0.1797636300325393,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81610107421875,0.8117996454238892,0.2451397627592086,0.1714901775121688,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140869140625,0.6927508115768433,0.1512805670499801,0.1438536643981933,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8152770996094,0.7521905303001404,0.1951295286417007,0.8782205581665039,291.8168640136719,286.3803100585937,291.9151306152344,286.1635437011719,291.9127197265625,297.86572265625,291.8226623535156,1.0,0.41129270195961,1.0,1.0,0.0,1.0,-2.1447503566741943,2.144746780395508,3.70438874597312e-06,1.657495141029358,0.9870292544364928,0.9870292544364928,0.0,81.24893188476562,108.0,134.02667236328125,-0.0,859.8179321289062,1.0,283.146484375,288.2084655761719,285.57421875,285.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,8.519568529416216e-21,4.259784264708108e-21,4.259784264708108e-21,0.0,0.0,-0.0,2.7874721126863733e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126840,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9990000128746032,0.5146417021751404,0.415921539068222,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.7458714246749878,0.1913550347089767,0.1813839077949524,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178161621094,0.8119136691093445,0.2465423643589019,0.1725829690694809,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057373046875,0.6934053897857666,0.1525159031152725,0.1450921148061752,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7525209784507751,0.1964465677738189,0.884639322757721,291.3719177246094,286.322265625,291.9366760253906,286.170166015625,291.93426513671875,297.8674011230469,290.8553161621094,1.0,0.414120614528656,1.0,1.0,0.0,1.0,-2.1601548194885254,2.160151243209839,3.7574723137367982e-06,1.669485330581665,0.9984055161476136,0.9984055161476136,0.0,82.28665924072266,111.0,6482.55419921875,-0.0,878.0054931640625,1.0,283.1497802734375,291.4888916015625,285.6507263183594,285.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,1661.184326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.754170835018158,0.754185676574707,1.3217311334301485e-07,4.036935806274414,4.036924362182617,1.1264310160186142e-05,0.0,0.0,-0.0,3060.580810546875,0.0,16.460289001464844,1822.1473388671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126900,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.9990000128746032,0.5051754713058472,0.4272262454032898,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.785888671875,0.7416453957557678,0.1902084350585937,0.1829819232225418,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.8050723671913147,0.2428105175495147,0.1728291809558868,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83544921875,0.6888408660888672,0.1515070497989654,0.146298199892044,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7812805175781,0.7472543120384216,0.1943930089473724,0.8889680504798889,287.7119445800781,286.2933349609375,291.9833374023437,286.1845092773437,291.98095703125,297.7550048828125,287.5047912597656,1.0,0.4197291731834411,1.0,1.0,0.0,1.0,-2.182634353637696,2.1826305389404297,3.836399628198706e-06,1.687422513961792,0.9695019721984864,0.9695019721984864,0.0,85.76801300048828,111.0,11962.2646484375,-0.0,912.2589111328124,1.0,283.1499938964844,287.8356018066406,286.85858154296875,287.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,1811.6368408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8804665207862854,0.880468487739563,5.415342130277168e-08,4.261907577514648,4.261897563934326,9.820166269491892e-06,0.0,0.0,-0.0,3076.80908203125,0.0,21.228912353515625,1894.88623046875,0.0,0.0,0.2258666902780532,1.0,0.0,3.0,1.0,0.0
12126960,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9976769089698792,0.4882782697677612,0.4472796320915222,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57147216796875,0.7259420156478882,0.1862348020076751,0.1805370301008224,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.7835178375244141,0.2354047745466232,0.1688204407691955,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58843994140625,0.6720337271690369,0.148175910115242,0.1442780494689941,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.7300865650177002,0.1891113072633743,0.8723404407501221,286.5452880859375,286.22198486328125,292.0299987792969,286.19873046875,292.0276184082031,297.5706481933594,286.4718017578125,1.0,0.4238464534282684,1.0,1.0,0.0,1.0,-2.1770238876342773,2.177020072937012,3.81842164642876e-06,1.6840287446975708,0.9598860144615172,0.9598860144615172,0.0,92.01679229736328,99.0,13005.349609375,-0.0,929.847412109375,1.0,283.1499938964844,286.2250061035156,287.8359680175781,288.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,3068.594482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1338517665863037,1.1338540315628052,8.590944844399928e-08,4.265799045562744,4.265789031982422,9.786998816707635e-06,0.0,0.0,-0.0,3226.16015625,0.0,45.0245246887207,1895.4200439453125,0.0,0.0,0.2902705073356628,1.0,0.0,3.0,1.0,0.0
12127020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9629681706428528,0.4729581475257873,0.4317694902420044,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7002829313278198,0.1816050261259079,0.1765370666980743,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7529942989349365,0.2274725884199142,0.163320705294609,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.6474239826202393,0.144187182188034,0.1409391313791275,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7028058767318726,0.1827581226825714,0.8459717631340027,285.9764099121094,286.18914794921875,292.0847473144531,286.2153015136719,292.0823059082031,297.4109802246094,285.9358215332031,1.0,0.4227263331413269,1.0,1.0,0.0,1.0,-2.110943078994751,2.1109395027160645,3.59170303454448e-06,1.632669448852539,0.95293927192688,0.95293927192688,0.0,101.4914779663086,99.0,13573.134765625,-0.0,901.6209716796876,1.0,283.1499938964844,285.5587158203125,288.8020935058594,289.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,4908.88232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4257217645645142,1.425725340843201,1.3563534650984368e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,3474.5263671875,0.0,89.66582489013672,1895.4368896484373,0.0,0.0,0.3589229881763458,1.0,0.0,3.0,1.0,0.0
12127080,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9467178583145142,0.466238409280777,0.4242366850376129,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.689190685749054,0.178923949599266,0.1738924533128738,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.7409733533859253,0.2230414897203445,0.1599486321210861,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.6378443837165833,0.1418124884366989,0.1386517435312271,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.6901201605796814,0.1788795441389084,0.8279963135719299,285.7354431152344,286.20654296875,292.1233215332031,286.2268981933594,292.1208190917969,297.3426208496094,285.7065734863281,1.0,0.42033851146698,1.0,1.0,0.0,1.0,-2.0703203678131104,2.070316791534424,3.4555673664726783e-06,1.6007966995239258,0.947682797908783,0.947682797908783,0.0,104.78369903564452,87.0,13756.6806640625,-0.0,875.7689208984375,1.0,283.1499938964844,285.28466796875,289.4427185058594,290.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,6246.21142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.035959530621767,1.0,0.0,0.0,1.6015576124191284,1.6015621423721311,1.711508303969822e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3640.98095703125,0.0,127.27140045166016,1895.4371337890625,0.0,0.0,0.404718667268753,1.0,0.0,3.0,1.0,0.0
12127140,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.9342417120933532,0.457476794719696,0.4142787754535675,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.6797328591346741,0.1745538264513015,0.1691252142190933,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.730012059211731,0.2158172726631164,0.1541216075420379,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6293294429779053,0.1377711296081543,0.1343243271112442,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.6769945025444031,0.1718884706497192,0.793178379535675,285.377197265625,286.1873474121094,292.2166748046875,286.2546691894531,292.21405029296875,297.2536926269531,285.3624267578125,1.0,0.4113841354846954,1.0,1.0,0.0,1.0,-1.9985986948013303,1.9985954761505127,3.2219224976870464e-06,1.5443588495254517,0.9345834255218506,0.9345834255218506,0.0,104.56781005859376,75.0,14020.94921875,-0.0,811.34765625,1.0,283.1499938964844,284.8709716796875,290.6640625,291.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,9824.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339077740907669,1.0,0.0,0.0,1.9845272302627563,1.98453426361084,2.627892001783039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.688232421875,0.0,243.09689331054688,1895.4371337890625,0.0,177.5247344970703,0.4984078109264374,1.0,0.0,3.0,1.0,0.0
12127200,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.9342417120933532,0.457476794719696,0.4142787754535675,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.6797328591346741,0.1745538264513015,0.1691252142190933,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.730012059211731,0.2158172726631164,0.1541216075420379,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6293294429779053,0.1377711296081543,0.1343243271112442,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.6769945025444031,0.1718884706497192,0.793178379535675,285.377197265625,286.1873474121094,292.2166748046875,286.2546691894531,292.21405029296875,297.2536926269531,285.3624267578125,1.0,0.4113841354846954,1.0,1.0,0.0,1.0,-1.9985986948013303,1.9985954761505127,3.2219224976870464e-06,1.5443588495254517,0.9345834255218506,0.9345834255218506,0.0,104.56781005859376,75.0,14020.94921875,-0.0,811.34765625,1.0,283.1499938964844,284.8709716796875,290.6640625,291.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,9824.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339077740907669,1.0,0.0,0.0,1.9845272302627563,1.98453426361084,2.627892001783039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.688232421875,0.0,243.09689331054688,1895.4371337890625,0.0,177.5247344970703,0.4984078109264374,1.0,0.0,3.0,1.0,0.0
12127260,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.945056676864624,0.4541281461715698,0.4101214408874511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.6857621669769287,0.1726477295160293,0.1665486097335815,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.734157383441925,0.2120540738105774,0.1507972478866577,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.6335014700889587,0.135835200548172,0.1317858844995498,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.6797102093696594,0.1677691787481308,0.7705956697463989,285.1928405761719,286.1643981933594,292.3099975585937,286.2820129394531,292.3073425292969,297.2167053222656,285.1849975585937,1.0,0.4002373516559601,1.0,1.0,0.0,1.0,-1.9563336372375488,1.9563305377960205,3.088227231273777e-06,1.5109612941741943,0.9206547737121582,0.9206547737121582,0.0,97.4610366821289,63.0,14186.478515625,-0.0,751.8218994140625,1.0,283.1499938964844,284.6510314941406,290.3249206542969,291.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,13354.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608915686607361,1.0,0.0,0.0,2.281616449356079,2.281625747680664,3.473591050351388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.314208984375,0.0,371.1535034179688,1895.4371337890625,0.0,733.5147705078125,0.5712561011314392,1.0,0.0,3.0,1.0,0.0
12127320,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.945056676864624,0.4541281461715698,0.4101214408874511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.6857621669769287,0.1726477295160293,0.1665486097335815,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.734157383441925,0.2120540738105774,0.1507972478866577,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.6335014700889587,0.135835200548172,0.1317858844995498,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.6797102093696594,0.1677691787481308,0.7705956697463989,285.1928405761719,286.1643981933594,292.3099975585937,286.2820129394531,292.3073425292969,297.2167053222656,285.1849975585937,1.0,0.4002373516559601,1.0,1.0,0.0,1.0,-1.9563336372375488,1.9563305377960205,3.088227231273777e-06,1.5109612941741943,0.9206547737121582,0.9206547737121582,0.0,97.4610366821289,63.0,14186.478515625,-0.0,751.8218994140625,1.0,283.1499938964844,284.6510314941406,290.3249206542969,291.480712890625,293.1499938964844,293.1499938964844,283.1499938964844,13354.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608915686607361,1.0,0.0,0.0,2.281616449356079,2.281625747680664,3.473591050351388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.314208984375,0.0,371.1535034179688,1895.4371337890625,0.0,733.5147705078125,0.5712561011314392,1.0,0.0,3.0,1.0,0.0
12127380,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9687134623527528,0.4532983005046844,0.4085545241832733,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7025560140609741,0.1724656820297241,0.1656199842691421,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.748497486114502,0.2103608697652816,0.1490167826414108,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6469215750694275,0.1354678273200988,0.1307085156440735,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6934708952903748,0.1656828075647354,0.75733882188797,285.09490966796875,286.1377258300781,292.4033203125,286.3089904785156,292.400634765625,297.2040100097656,285.09088134765625,1.0,0.3884194493293762,1.0,1.0,0.0,1.0,-1.933973789215088,1.933970808982849,3.018620645889314e-06,1.4931836128234863,0.9064274430274964,0.9064274430274964,0.0,87.0473861694336,51.0,14349.1064453125,-0.0,699.3208618164062,1.0,283.1499938964844,284.5279541015625,289.7008056640625,290.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,16568.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370006203651428,1.0,0.0,0.0,2.502259016036988,2.502270221710205,4.177898063062458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.93310546875,0.0,492.1770935058594,1895.4371337890625,0.0,1153.506591796875,0.6256685256958008,1.0,0.0,3.0,1.0,0.0
12127440,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9687134623527528,0.4532983005046844,0.4085545241832733,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7025560140609741,0.1724656820297241,0.1656199842691421,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.748497486114502,0.2103608697652816,0.1490167826414108,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6469215750694275,0.1354678273200988,0.1307085156440735,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.6934708952903748,0.1656828075647354,0.75733882188797,285.09490966796875,286.1377258300781,292.4033203125,286.3089904785156,292.400634765625,297.2040100097656,285.09088134765625,1.0,0.3884194493293762,1.0,1.0,0.0,1.0,-1.933973789215088,1.933970808982849,3.018620645889314e-06,1.4931836128234863,0.9064274430274964,0.9064274430274964,0.0,87.0473861694336,51.0,14349.1064453125,-0.0,699.3208618164062,1.0,283.1499938964844,284.5279541015625,289.7008056640625,290.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,16568.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370006203651428,1.0,0.0,0.0,2.502259016036988,2.502270221710205,4.177898063062458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.93310546875,0.0,492.1770935058594,1895.4371337890625,0.0,1153.506591796875,0.6256685256958008,1.0,0.0,3.0,1.0,0.0
12127500,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9829975366592408,0.453421413898468,0.4083110690116882,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7142806649208069,0.1728401184082031,0.165611520409584,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7593750953674316,0.2100175619125366,0.1485055536031723,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6571841835975647,0.1357215046882629,0.1305945217609405,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7040355205535889,0.1651834696531295,0.7532815337181091,285.063720703125,286.1059875488281,292.45001220703125,286.32232666015625,292.4472961425781,297.2027587890625,285.0605773925781,1.0,0.3824863731861114,1.0,1.0,0.0,1.0,-1.928044080734253,1.9280411005020144,3.0002472612977726e-06,1.4884238243103027,0.8994803428649902,0.8994803428649902,0.0,81.21724700927734,51.0,14444.7109375,-0.0,675.5136108398438,1.0,283.1499938964844,284.4854736328125,289.47955322265625,290.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18142.51171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403291821479797,1.0,0.0,0.0,2.5961475372314453,2.5961596965789795,4.497302654726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.061767578125,0.0,551.3200073242188,1895.4371337890625,0.0,1175.4547119140625,0.6462000012397766,1.0,0.0,3.0,1.0,0.0
12127560,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.997661828994751,0.4537878930568695,0.4083035886287689,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7273380756378174,0.1734587997198104,0.165843591094017,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7731083631515503,0.2099155187606811,0.1481754928827285,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6702203154563904,0.1362021714448928,0.130704790353775,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7166848182678223,0.1649585515260696,0.7505351901054382,285.0447692871094,286.1073303222656,292.4966735839844,286.3355407714844,292.49395751953125,297.2037048339844,285.0429992675781,1.0,0.3765963613986969,1.0,1.0,0.0,1.0,-1.924732685089112,1.9247297048568728,2.989961330968072e-06,1.4857289791107178,0.8922984600067139,0.8922984600067139,0.0,75.16281127929688,39.0,14530.01171875,-0.0,653.1135864257812,1.0,283.1499938964844,284.4588928222656,289.33477783203125,290.4299011230469,293.1499938964844,293.1499938964844,283.1499938964844,19366.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317652463912964,1.0,0.0,0.0,2.6604325771331787,2.66044545173645,4.722781739019411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.4306640625,0.0,595.013671875,1895.4371337890625,0.0,1119.5386962890625,0.6590825319290161,1.0,0.0,3.0,1.0,0.0
12127620,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.4593338370323181,0.3768943846225738,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7496791481971741,0.175212875008583,0.1670145094394683,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.796947181224823,0.2101945430040359,0.1480205208063125,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6936094760894775,0.1376347094774246,0.1315862536430359,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7364744544029236,0.1650889962911605,0.7487155199050903,285.0226135253906,286.0732116699219,292.5899963378906,286.3616943359375,292.5872497558594,297.23358154296875,285.0211181640625,1.0,0.3634374737739563,1.0,1.0,0.0,1.0,-1.888832330703736,1.888829469680786,2.881205091398442e-06,1.4575520753860474,0.878588855266571,0.878588855266571,0.0,65.98714447021484,27.0,14471.923828125,-0.0,596.096923828125,1.0,283.1499938964844,284.42938232421875,289.2240295410156,290.2562255859375,293.1499938964844,293.1499938964844,283.1499938964844,20781.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009668111801147,1.0,0.0,0.0,2.708038091659546,2.708051443099976,4.893312279818929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.156982421875,0.0,631.5020751953125,1895.4371337890625,0.0,934.1969604492188,0.6709051132202148,1.0,0.0,3.0,1.0,0.0
12127680,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.4593338370323181,0.3768943846225738,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7496791481971741,0.175212875008583,0.1670145094394683,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.796947181224823,0.2101945430040359,0.1480205208063125,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6936094760894775,0.1376347094774246,0.1315862536430359,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7364744544029236,0.1650889962911605,0.7487155199050903,285.0226135253906,286.0732116699219,292.5899963378906,286.3616943359375,292.5872497558594,297.23358154296875,285.0211181640625,1.0,0.3634374737739563,1.0,1.0,0.0,1.0,-1.888832330703736,1.888829469680786,2.881205091398442e-06,1.4575520753860474,0.878588855266571,0.878588855266571,0.0,65.98714447021484,27.0,14471.923828125,-0.0,596.096923828125,1.0,283.1499938964844,284.42938232421875,289.2240295410156,290.2562255859375,293.1499938964844,293.1499938964844,283.1499938964844,20781.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009668111801147,1.0,0.0,0.0,2.708038091659546,2.708051443099976,4.893312279818929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.156982421875,0.0,631.5020751953125,1895.4371337890625,0.0,934.1969604492188,0.6709051132202148,1.0,0.0,3.0,1.0,0.0
12127740,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4728114902973175,0.3377383351325989,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7801225781440735,0.1775197088718414,0.168743759393692,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8264209032058716,0.210962027311325,0.148235872387886,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.722571074962616,0.1395765244960785,0.1329815089702606,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7632618546485901,0.1659465134143829,0.7501543760299683,285.0138854980469,286.03533935546875,292.6833190917969,286.387451171875,292.6805114746094,297.29901123046875,285.01324462890625,1.0,0.348919004201889,1.0,1.0,0.0,1.0,-1.845869183540344,1.8458664417266848,2.754272827587556e-06,1.4239524602890017,0.8653536438941956,0.8653536438941956,0.0,56.6717529296875,30.0,14325.193359375,-0.0,536.8565063476562,1.0,283.1499938964844,284.4212951660156,289.2497863769531,290.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,21339.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719841718673706,1.0,0.0,0.0,2.6946728229522705,2.6946861743927,4.845130092689942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.37646484375,0.0,626.4122314453125,1895.4371337890625,0.0,784.5078125,0.6680983901023865,1.0,0.0,3.0,1.0,0.0
12127800,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4728114902973175,0.3377383351325989,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7801225781440735,0.1775197088718414,0.168743759393692,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8264209032058716,0.210962027311325,0.148235872387886,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.722571074962616,0.1395765244960785,0.1329815089702606,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7632618546485901,0.1659465134143829,0.7501543760299683,285.0138854980469,286.03533935546875,292.6833190917969,286.387451171875,292.6805114746094,297.29901123046875,285.01324462890625,1.0,0.348919004201889,1.0,1.0,0.0,1.0,-1.845869183540344,1.8458664417266848,2.754272827587556e-06,1.4239524602890017,0.8653536438941956,0.8653536438941956,0.0,56.6717529296875,30.0,14325.193359375,-0.0,536.8565063476562,1.0,283.1499938964844,284.4212951660156,289.2497863769531,290.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,21339.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719841718673706,1.0,0.0,0.0,2.6946728229522705,2.6946861743927,4.845130092689942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.37646484375,0.0,626.4122314453125,1895.4371337890625,0.0,784.5078125,0.6680983901023865,1.0,0.0,3.0,1.0,0.0
12127860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.4898940324783325,0.3058053255081177,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8107125163078308,0.1803032308816909,0.1710223257541656,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.85379558801651,0.2121375203132629,0.1488078087568283,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7485760450363159,0.1419559717178344,0.1348894834518432,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7912628650665283,0.167561337351799,0.7554199695587158,285.0250549316406,285.9937438964844,292.77667236328125,286.41278076171875,292.7738037109375,297.3861083984375,285.0261535644531,1.0,0.3393040299415588,1.0,1.0,0.0,1.0,-1.8195451498031616,1.8195425271987915,2.6776292543218005e-06,1.4029736518859863,0.8529525399208069,0.8529525399208069,0.0,49.95795822143555,48.0,14248.6376953125,-0.0,498.3757934570313,1.0,283.1499938964844,284.4371032714844,289.3251037597656,290.303955078125,293.1499938964844,293.1499938964844,283.1499938964844,21290.921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540745258331299,1.0,0.0,0.0,2.6428143978118896,2.642827272415161,4.6604370140812534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.1279296875,0.0,595.0794677734375,1895.4371337890625,0.0,703.7930297851562,0.6560226082801819,1.0,0.0,3.0,1.0,0.0
12127920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.4898940324783325,0.3058053255081177,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8107125163078308,0.1803032308816909,0.1710223257541656,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.85379558801651,0.2121375203132629,0.1488078087568283,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7485760450363159,0.1419559717178344,0.1348894834518432,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7912628650665283,0.167561337351799,0.7554199695587158,285.0250549316406,285.9937438964844,292.77667236328125,286.41278076171875,292.7738037109375,297.3861083984375,285.0261535644531,1.0,0.3393040299415588,1.0,1.0,0.0,1.0,-1.8195451498031616,1.8195425271987915,2.6776292543218005e-06,1.4029736518859863,0.8529525399208069,0.8529525399208069,0.0,49.95795822143555,48.0,14248.6376953125,-0.0,498.3757934570313,1.0,283.1499938964844,284.4371032714844,289.3251037597656,290.303955078125,293.1499938964844,293.1499938964844,283.1499938964844,21290.921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540745258331299,1.0,0.0,0.0,2.6428143978118896,2.642827272415161,4.6604370140812534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.1279296875,0.0,595.0794677734375,1895.4371337890625,0.0,703.7930297851562,0.6560226082801819,1.0,0.0,3.0,1.0,0.0
12127980,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.505340576171875,0.2960737645626068,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8234078288078308,0.1835148930549621,0.1738859713077545,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8647658824920654,0.2136954814195633,0.1497754007577896,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7609078884124756,0.1447196751832962,0.1373432725667953,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8033321499824524,0.1697649210691452,0.764380931854248,285.06561279296875,285.9483947753906,292.8699951171875,286.4377136230469,292.8671569824219,297.4631042480469,285.06915283203125,1.0,0.3393276333808899,1.0,1.0,0.0,1.0,-1.8261407613754272,1.826138019561768,2.6963291475112783e-06,1.407944917678833,0.8418947458267212,0.8418947458267212,0.0,48.36948776245117,66.0,14366.2734375,-0.0,497.7590637207031,1.0,283.1499938964844,284.4825439453125,289.4051208496094,290.38720703125,293.1499938964844,293.1499938964844,283.1499938964844,20818.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476336479187012,1.0,0.0,0.0,2.568254232406616,2.568266630172729,4.401182422952843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.631591796875,0.0,549.8700561523438,1895.4371337890625,0.0,676.8003540039062,0.6384091973304749,1.0,0.0,3.0,1.0,0.0
12128040,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.505340576171875,0.2960737645626068,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8234078288078308,0.1835148930549621,0.1738859713077545,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8647658824920654,0.2136954814195633,0.1497754007577896,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7609078884124756,0.1447196751832962,0.1373432725667953,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8033321499824524,0.1697649210691452,0.764380931854248,285.06561279296875,285.9483947753906,292.8699951171875,286.4377136230469,292.8671569824219,297.4631042480469,285.06915283203125,1.0,0.3393276333808899,1.0,1.0,0.0,1.0,-1.8261407613754272,1.826138019561768,2.6963291475112783e-06,1.407944917678833,0.8418947458267212,0.8418947458267212,0.0,48.36948776245117,66.0,14366.2734375,-0.0,497.7590637207031,1.0,283.1499938964844,284.4825439453125,289.4051208496094,290.38720703125,293.1499938964844,293.1499938964844,283.1499938964844,20818.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476336479187012,1.0,0.0,0.0,2.568254232406616,2.568266630172729,4.401182422952843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.631591796875,0.0,549.8700561523438,1895.4371337890625,0.0,676.8003540039062,0.6384091973304749,1.0,0.0,3.0,1.0,0.0
12128100,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9990000128746032,0.5112656950950623,0.2988197803497314,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8234230279922485,0.1852600127458572,0.1755091398954391,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8632960319519043,0.2146048247814178,0.1503922790288925,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.761138916015625,0.146222174167633,0.1387447714805603,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8027406930923462,0.1709911376237869,0.7698124051094055,285.0990905761719,285.9119873046875,292.9166564941406,286.45001220703125,292.9138488769531,297.48895263671875,285.1039428710937,1.0,0.3422512412071228,1.0,1.0,0.0,1.0,-1.8403245210647583,1.8403217792510984,2.7374119326850632e-06,1.4190834760665894,0.8371681571006775,0.8371681571006775,0.0,49.18520736694336,66.0,14486.259765625,-0.0,509.6509399414063,1.0,283.1499938964844,284.5188293457031,289.441162109375,290.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479658842086792,1.0,0.0,0.0,2.5180349349975586,2.5180468559265137,4.230744821143162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.193359375,0.0,519.9700317382812,1895.4371337890625,0.0,678.1674194335938,0.6291860938072205,1.0,0.0,3.0,1.0,0.0
