time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128160,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9990000128746032,0.5159026384353638,0.3058565258979797,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8199751377105713,0.1870873272418975,0.1772451847791671,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8580027222633362,0.2155942320823669,0.1510903388261795,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7580172419548035,0.1477940082550048,0.1402469426393509,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7984198927879333,0.172254666686058,0.7756307125091553,285.1356506347656,285.8993225097656,292.9633483886719,286.46221923828125,292.9605407714844,297.5052490234375,285.1408386230469,1.0,0.3468385636806488,1.0,1.0,0.0,1.0,-1.860480070114136,1.860477328300476,2.796420858430793e-06,1.4349104166030884,0.8326491713523865,0.8326491713523865,0.0,50.92270660400391,84.0,14659.642578125,-0.0,528.66748046875,1.0,283.1499938964844,284.5549621582031,289.47381591796875,290.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,20053.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501859188079834,1.0,0.0,0.0,2.482085943222046,2.482097625732422,4.11080605999814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.62646484375,0.0,499.45501708984375,1895.4371337890625,0.0,687.3720092773438,0.6208534240722656,1.0,0.0,3.0,1.0,0.0
12128220,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.9990000128746032,0.5200589299201965,0.3206563889980316,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8112119436264038,0.1895816624164581,0.179665982723236,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.8468158841133118,0.2169884443283081,0.1521110981702804,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7501027584075928,0.1499364078044891,0.1423446089029312,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7883334755897522,0.1739193499088287,0.783588171005249,285.1881408691406,285.8504333496094,293.0244445800781,286.47802734375,293.0216979980469,297.51239013671875,285.1937866210937,1.0,0.3550096750259399,1.0,1.0,0.0,1.0,-1.894450306892395,1.8944474458694456,2.8975434815947665e-06,1.4615861177444458,0.8277730941772461,0.8277730941772461,0.0,54.488224029541016,84.0,14938.7890625,-0.0,563.6317749023438,1.0,283.1499938964844,284.60546875,289.5110778808594,290.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,19743.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553217530250549,1.0,0.0,0.0,2.440926074981689,2.4409372806549072,3.9755988723300106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.543212890625,0.0,476.7681274414063,1895.4371337890625,0.0,709.14111328125,0.6113526821136475,1.0,0.0,3.0,1.0,0.0
12128280,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.9990000128746032,0.5214019417762756,0.3306630849838257,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8049120903015137,0.1909372955560684,0.1810025572776794,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.8396183252334595,0.2177633047103881,0.1526929587125778,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.744726300239563,0.1510988771915435,0.1435034722089767,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.7815420031547546,0.1747901439666748,0.7878673076629639,285.2176208496094,285.80279541015625,293.0566711425781,286.4862976074219,293.053955078125,297.51007080078125,285.2234191894531,1.0,0.3601819276809692,1.0,1.0,0.0,1.0,-1.9152969121932983,1.915294051170349,2.9606212592625525e-06,1.4779502153396606,0.825881838798523,0.825881838798523,0.0,56.93033981323242,87.0,15106.7705078125,-0.0,586.4921875,1.0,283.1499938964844,284.6332092285156,289.5281982421875,290.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,19591.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558808445930481,1.0,0.0,0.0,2.422047615051269,2.4220590591430664,3.914341846211755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.82421875,0.0,466.545654296875,1895.4371337890625,0.0,724.3047485351562,0.6069839596748352,1.0,0.0,3.0,1.0,0.0
12128340,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9990000128746032,0.5238507390022278,0.352600485086441,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7932097911834717,0.1949607580900192,0.1849399358034134,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8258681893348694,0.2201027572154998,0.1544261425733566,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.7352932691574097,0.1545369178056717,0.146900400519371,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.76862633228302,0.1772454679012298,0.7997915744781494,285.2984313964844,285.7099914550781,293.1499938964844,286.50994873046875,293.1473693847656,297.4921875,285.3033447265625,1.0,0.3720075786113739,1.0,1.0,0.0,1.0,-1.96685791015625,1.9668548107147217,3.120281462543062e-06,1.518638253211975,0.8214330673217773,0.8214330673217773,0.0,62.67205810546875,90.0,15551.841796875,-0.0,644.0103149414062,1.0,283.1499938964844,284.70684814453125,289.5679931640625,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,19188.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706729292869568,1.0,0.0,0.0,2.377556085586548,2.3775668144226074,3.771853869238839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.109130859375,0.0,442.8147888183594,1895.4371337890625,0.0,778.3059692382812,0.5966261029243469,1.0,0.0,3.0,1.0,0.0
12128400,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9990000128746032,0.5238507390022278,0.352600485086441,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7932097911834717,0.1949607580900192,0.1849399358034134,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8258681893348694,0.2201027572154998,0.1544261425733566,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.7352932691574097,0.1545369178056717,0.146900400519371,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.76862633228302,0.1772454679012298,0.7997915744781494,285.2984313964844,285.7099914550781,293.1499938964844,286.50994873046875,293.1473693847656,297.4921875,285.3033447265625,1.0,0.3720075786113739,1.0,1.0,0.0,1.0,-1.96685791015625,1.9668548107147217,3.120281462543062e-06,1.518638253211975,0.8214330673217773,0.8214330673217773,0.0,62.67205810546875,90.0,15551.841796875,-0.0,644.0103149414062,1.0,283.1499938964844,284.70684814453125,289.5679931640625,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,19188.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706729292869568,1.0,0.0,0.0,2.377556085586548,2.3775668144226074,3.771853869238839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.109130859375,0.0,442.8147888183594,1895.4371337890625,0.0,778.3059692382812,0.5966261029243469,1.0,0.0,3.0,1.0,0.0
12128460,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.9990000128746032,0.5256370306015015,0.371634691953659,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.7845767140388489,0.1987786293029785,0.1888003498315811,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8151117563247681,0.2222378104925155,0.1561013162136078,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7284186482429504,0.1577310860157013,0.1501854211091995,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7586932182312012,0.1793428808450698,0.8105481863021851,285.3712463378906,285.6170654296875,293.24853515625,286.5373840332031,293.24566650390625,297.4712219238281,285.37567138671875,1.0,0.3827512562274933,1.0,1.0,0.0,1.0,-2.013230323791504,2.0132269859313965,3.267799456807552e-06,1.5551705360412598,0.8191385269165039,0.8191385269165039,0.0,67.96083068847656,93.0,15977.3369140625,-0.0,698.5660400390625,1.0,283.1499938964844,284.77197265625,289.5947570800781,290.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18847.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823907852172852,1.0,0.0,0.0,2.3458285331726074,2.345839023590088,3.671858053166943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.15869140625,0.0,426.1324462890625,1895.4371337890625,0.0,835.434814453125,0.589164137840271,1.0,0.0,3.0,1.0,0.0
12128520,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.9990000128746032,0.5256370306015015,0.371634691953659,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.7845767140388489,0.1987786293029785,0.1888003498315811,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8151117563247681,0.2222378104925155,0.1561013162136078,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7284186482429504,0.1577310860157013,0.1501854211091995,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.7586932182312012,0.1793428808450698,0.8105481863021851,285.3712463378906,285.6170654296875,293.24853515625,286.5373840332031,293.24566650390625,297.4712219238281,285.37567138671875,1.0,0.3827512562274933,1.0,1.0,0.0,1.0,-2.013230323791504,2.0132269859313965,3.267799456807552e-06,1.5551705360412598,0.8191385269165039,0.8191385269165039,0.0,67.96083068847656,93.0,15977.3369140625,-0.0,698.5660400390625,1.0,283.1499938964844,284.77197265625,289.5947570800781,290.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18847.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823907852172852,1.0,0.0,0.0,2.3458285331726074,2.345839023590088,3.671858053166943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.15869140625,0.0,426.1324462890625,1895.4371337890625,0.0,835.434814453125,0.589164137840271,1.0,0.0,3.0,1.0,0.0
12128580,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.9990000128746032,0.5267568230628967,0.3894499838352203,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7769622802734375,0.2022102773189544,0.1922730654478073,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8049996495246887,0.2240145951509475,0.1575056463479995,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7221174836158752,0.1604844182729721,0.1530346870422363,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.7497824430465698,0.1809578835964203,0.8189901113510132,285.4380187988281,285.5209350585937,293.3570556640625,286.5723876953125,293.3539733886719,297.4478759765625,285.4419860839844,1.0,0.3924658000469208,1.0,1.0,0.0,1.0,-2.054046392440796,2.0540428161621094,3.4007232443400426e-06,1.5873165130615234,0.8190126419067383,0.8190126419067383,0.0,73.06666564941406,96.0,16393.966796875,-0.0,750.0844116210938,1.0,283.1499938964844,284.8297119140625,289.6202697753906,290.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18546.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920142531394958,1.0,0.0,0.0,2.3254568576812744,2.325467348098755,3.608360543694289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.705078125,0.0,415.244873046875,1895.4371337890625,0.0,885.3085327148438,0.5842505097389221,1.0,0.0,3.0,1.0,0.0
12128640,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.9990000128746032,0.5267568230628967,0.3894499838352203,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7769622802734375,0.2022102773189544,0.1922730654478073,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8049996495246887,0.2240145951509475,0.1575056463479995,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7221174836158752,0.1604844182729721,0.1530346870422363,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.7497824430465698,0.1809578835964203,0.8189901113510132,285.4380187988281,285.5209350585937,293.3570556640625,286.5723876953125,293.3539733886719,297.4478759765625,285.4419860839844,1.0,0.3924658000469208,1.0,1.0,0.0,1.0,-2.054046392440796,2.0540428161621094,3.4007232443400426e-06,1.5873165130615234,0.8190126419067383,0.8190126419067383,0.0,73.06666564941406,96.0,16393.966796875,-0.0,750.0844116210938,1.0,283.1499938964844,284.8297119140625,289.6202697753906,290.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18546.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920142531394958,1.0,0.0,0.0,2.3254568576812744,2.325467348098755,3.608360543694289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.705078125,0.0,415.244873046875,1895.4371337890625,0.0,885.3085327148438,0.5842505097389221,1.0,0.0,3.0,1.0,0.0
12128700,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.9990000128746032,0.5271329879760742,0.397812932729721,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7736114263534546,0.2038424760103225,0.1939128190279007,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8002742528915405,0.2248314172029495,0.1581451743841171,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.7192279696464539,0.1617548763751983,0.1543416082859039,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.7457773089408875,0.1816538125276565,0.8226181864738464,285.46923828125,285.4793395996094,293.4148254394531,286.5924987792969,293.4116516113281,297.4361572265625,285.4729919433594,1.0,0.396975576877594,1.0,1.0,0.0,1.0,-2.072755813598633,2.0727524757385254,3.462573886281461e-06,1.6020232439041138,0.8196742534637451,0.8196742534637451,0.0,75.52432250976562,96.0,16601.7265625,-0.0,774.7432250976562,1.0,283.1499938964844,284.8559265136719,289.63555908203125,290.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18401.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960690975189209,1.0,0.0,0.0,2.319324016571045,2.3193345069885254,3.589353241295612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.686279296875,0.0,411.7435607910156,1895.4371337890625,0.0,907.1487426757812,0.5826908349990845,1.0,0.0,3.0,1.0,0.0
12128760,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.9990000128746032,0.527420699596405,0.4057919681072235,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.7705775499343872,0.2054397463798523,0.195510908961296,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.7958975434303284,0.2256197333335876,0.1587589383125305,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7165235280990601,0.1629752814769745,0.1555924862623214,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7420774102210999,0.1822991073131561,0.8259735703468323,285.49920654296875,285.4226379394531,293.47479248046875,286.6142883300781,293.4715270996094,297.4247131347656,285.5028076171875,1.0,0.4012766182422638,1.0,1.0,0.0,1.0,-2.0905282497406006,2.090524673461914,3.5218324683228275e-06,1.6159586906433103,0.8210110068321228,0.8210110068321228,0.0,77.90966033935547,99.0,16809.85546875,-0.0,798.7241821289062,1.0,283.1499938964844,284.88055419921875,289.6533203125,290.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18273.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599763035774231,1.0,0.0,0.0,2.3154263496398926,2.315436601638794,3.577299594326178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.367431640625,0.0,409.3566284179688,1895.4371337890625,0.0,927.481201171875,0.5816461443901062,1.0,0.0,3.0,1.0,0.0
12128820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.9990000128746032,0.5278060436248779,0.4206551909446716,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.7653942704200745,0.2085703760385513,0.1986268907785415,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.7881309390068054,0.2271447777748108,0.1599376797676086,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.711633563041687,0.1653084009885788,0.1579722613096237,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7355077862739563,0.183484673500061,0.8321106433868408,285.5555419921875,285.3232421875,293.6011047363281,286.6625061035156,293.5976867675781,297.4032287597656,285.5588073730469,1.0,0.4093332886695862,1.0,1.0,0.0,1.0,-2.1237685680389404,2.123764991760254,3.6339095004223054e-06,1.641887664794922,0.8250735998153687,0.8250735998153687,0.0,82.46602630615234,102.0,17232.005859375,-0.0,844.919677734375,1.0,283.1499938964844,284.9252014160156,289.69683837890625,290.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18022.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606556236743927,1.0,0.0,0.0,2.3148467540740967,2.314857006072998,3.575508458197874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.218994140625,0.0,407.9013977050781,1895.4371337890625,0.0,965.9178466796876,0.5811497569084167,1.0,0.0,3.0,1.0,0.0
12128880,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.9990000128746032,0.5278060436248779,0.4206551909446716,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.7653942704200745,0.2085703760385513,0.1986268907785415,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.7881309390068054,0.2271447777748108,0.1599376797676086,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.711633563041687,0.1653084009885788,0.1579722613096237,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7355077862739563,0.183484673500061,0.8321106433868408,285.5555419921875,285.3232421875,293.6011047363281,286.6625061035156,293.5976867675781,297.4032287597656,285.5588073730469,1.0,0.4093332886695862,1.0,1.0,0.0,1.0,-2.1237685680389404,2.123764991760254,3.6339095004223054e-06,1.641887664794922,0.8250735998153687,0.8250735998153687,0.0,82.46602630615234,102.0,17232.005859375,-0.0,844.919677734375,1.0,283.1499938964844,284.9252014160156,289.69683837890625,290.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18022.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606556236743927,1.0,0.0,0.0,2.3148467540740967,2.314857006072998,3.575508458197874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.218994140625,0.0,407.9013977050781,1895.4371337890625,0.0,965.9178466796876,0.5811497569084167,1.0,0.0,3.0,1.0,0.0
12128940,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.9990000128746032,0.5280062556266785,0.4341688752174377,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.7612520456314087,0.2116550207138061,0.2016794234514236,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7815527319908142,0.2286423444747924,0.1610814183950424,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7073729634284973,0.1675398647785186,0.160235121846199,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.7298814654350281,0.184576466679573,0.8377272486686707,285.6074523925781,285.2403564453125,293.7351989746094,286.7164001464844,293.73162841796875,297.3836669921875,285.61041259765625,1.0,0.4167620241641998,1.0,1.0,0.0,1.0,-2.154504537582397,2.154500722885132,3.7389590943348594e-06,1.6656986474990845,0.830920934677124,0.830920934677124,0.0,86.74601745605469,90.0,17664.482421875,-0.0,889.0584716796875,1.0,283.1499938964844,284.96405029296875,289.7497863769531,290.9324951171875,293.1499938964844,293.1499938964844,283.1499938964844,17791.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131871938705444,1.0,0.0,0.0,2.322974920272827,2.322985410690308,3.600662807912159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.1982421875,0.0,410.5082092285156,1895.4371337890625,0.0,1004.6781616210938,0.5826014876365662,1.0,0.0,3.0,1.0,0.0
12129000,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.9990000128746032,0.5280062556266785,0.4341688752174377,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.7612520456314087,0.2116550207138061,0.2016794234514236,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7815527319908142,0.2286423444747924,0.1610814183950424,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7073729634284973,0.1675398647785186,0.160235121846199,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.7298814654350281,0.184576466679573,0.8377272486686707,285.6074523925781,285.2403564453125,293.7351989746094,286.7164001464844,293.73162841796875,297.3836669921875,285.61041259765625,1.0,0.4167620241641998,1.0,1.0,0.0,1.0,-2.154504537582397,2.154500722885132,3.7389590943348594e-06,1.6656986474990845,0.830920934677124,0.830920934677124,0.0,86.74601745605469,90.0,17664.482421875,-0.0,889.0584716796875,1.0,283.1499938964844,284.96405029296875,289.7497863769531,290.9324951171875,293.1499938964844,293.1499938964844,283.1499938964844,17791.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131871938705444,1.0,0.0,0.0,2.322974920272827,2.322985410690308,3.600662807912159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.1982421875,0.0,410.5082092285156,1895.4371337890625,0.0,1004.6781616210938,0.5826014876365662,1.0,0.0,3.0,1.0,0.0
12129060,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9990000128746032,0.5294656157493591,0.4338639080524444,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7650150656700134,0.2146992087364196,0.2045590281486511,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.7834509015083313,0.230124369263649,0.1621152758598327,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.7106671929359436,0.1696888208389282,0.1622806638479232,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7312743067741394,0.1855929344892501,0.8423348665237427,285.6463623046875,285.1470031738281,293.8764038085937,286.7753601074219,293.8726806640625,297.37176513671875,285.6480407714844,1.0,0.418038010597229,1.0,1.0,0.0,1.0,-2.166849374771118,2.1668455600738525,3.781882469411357e-06,1.6754298210144043,0.8385171294212341,0.8385171294212341,0.0,87.02188873291016,78.0,18008.669921875,-0.0,901.775146484375,1.0,283.1499938964844,284.9892272949219,289.80859375,291.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17594.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198828220367432,1.0,0.0,0.0,2.338376760482788,2.338387012481689,3.648567030722916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.65869140625,0.0,416.6482849121094,1895.4371337890625,0.0,1045.029296875,0.5857125520706177,1.0,0.0,3.0,1.0,0.0
12129120,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9990000128746032,0.5294656157493591,0.4338639080524444,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7650150656700134,0.2146992087364196,0.2045590281486511,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.7834509015083313,0.230124369263649,0.1621152758598327,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.7106671929359436,0.1696888208389282,0.1622806638479232,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7312743067741394,0.1855929344892501,0.8423348665237427,285.6463623046875,285.1470031738281,293.8764038085937,286.7753601074219,293.8726806640625,297.37176513671875,285.6480407714844,1.0,0.418038010597229,1.0,1.0,0.0,1.0,-2.166849374771118,2.1668455600738525,3.781882469411357e-06,1.6754298210144043,0.8385171294212341,0.8385171294212341,0.0,87.02188873291016,78.0,18008.669921875,-0.0,901.775146484375,1.0,283.1499938964844,284.9892272949219,289.80859375,291.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17594.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198828220367432,1.0,0.0,0.0,2.338376760482788,2.338387012481689,3.648567030722916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.65869140625,0.0,416.6482849121094,1895.4371337890625,0.0,1045.029296875,0.5857125520706177,1.0,0.0,3.0,1.0,0.0
12129180,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.534386396408081,0.4222507774829864,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7754836678504944,0.2177232801914215,0.2072998583316803,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7923303246498108,0.2315828800201416,0.1630503833293914,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.7196911573410034,0.1717857122421264,0.1641563475131988,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7385082840919495,0.1866059303283691,0.8463041186332703,285.6695251464844,285.0432434082031,294.0240173339844,286.8387756347656,294.0201416015625,297.38043212890625,285.67047119140625,1.0,0.414997935295105,1.0,1.0,0.0,1.0,-2.1643457412719727,2.164341926574707,3.7734628222096944e-06,1.6736416816711426,0.8477405905723572,0.8477405905723572,0.0,84.01025390625,81.0,18270.783203125,-0.0,888.2844848632812,1.0,283.1499938964844,284.9998779296875,289.8674621582031,291.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17419.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256883144378662,1.0,0.0,0.0,2.3603103160858154,2.360320806503296,3.717333925123967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.298095703125,0.0,426.0332946777344,1895.4371337890625,0.0,1080.977294921875,0.590312123298645,1.0,0.0,3.0,1.0,0.0
12129240,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.534386396408081,0.4222507774829864,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7754836678504944,0.2177232801914215,0.2072998583316803,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7923303246498108,0.2315828800201416,0.1630503833293914,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.7196911573410034,0.1717857122421264,0.1641563475131988,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7385082840919495,0.1866059303283691,0.8463041186332703,285.6695251464844,285.0432434082031,294.0240173339844,286.8387756347656,294.0201416015625,297.38043212890625,285.67047119140625,1.0,0.414997935295105,1.0,1.0,0.0,1.0,-2.1643457412719727,2.164341926574707,3.7734628222096944e-06,1.6736416816711426,0.8477405905723572,0.8477405905723572,0.0,84.01025390625,81.0,18270.783203125,-0.0,888.2844848632812,1.0,283.1499938964844,284.9998779296875,289.8674621582031,291.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17419.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256883144378662,1.0,0.0,0.0,2.3603103160858154,2.360320806503296,3.717333925123967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.298095703125,0.0,426.0332946777344,1895.4371337890625,0.0,1080.977294921875,0.590312123298645,1.0,0.0,3.0,1.0,0.0
12129300,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.9990000128746032,0.537883460521698,0.4179562330245971,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7799500823020935,0.2192452549934387,0.2086875289678573,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7959103584289551,0.2323124259710312,0.1635256260633468,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.7232998609542847,0.1728311479091644,0.1650997400283813,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.7414504289627075,0.1871421188116073,0.848440945148468,285.6792297363281,284.98699951171875,294.1000061035156,286.8719787597656,294.0960388183594,297.3896484375,285.6805725097656,1.0,0.4144845902919769,1.0,1.0,0.0,1.0,-2.1651151180267334,2.165111303329468,3.775982122533605e-06,1.6741505861282349,0.8530120849609375,0.8530120849609375,0.0,82.9594955444336,81.0,18415.78515625,-0.0,885.1415405273438,1.0,283.1499938964844,285.003662109375,289.8972473144531,291.1286926269531,293.1499938964844,293.1499938964844,283.1499938964844,17338.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280458569526672,1.0,0.0,0.0,2.3735053539276123,2.3735158443450928,3.7590126567010884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.352294921875,0.0,431.8758850097656,1895.4371337890625,0.0,1095.8250732421875,0.5931217670440674,1.0,0.0,3.0,1.0,0.0
12129360,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.5413860082626343,0.4152027368545532,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.7835166454315186,0.2207782715559005,0.2101018875837326,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.7985358238220215,0.2330443710088729,0.1640148609876632,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.7260898351669312,0.1738767921924591,0.1660605520009994,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.7436285018920898,0.1876998245716095,0.850764811038971,285.6913146972656,284.95001220703125,294.17730712890625,286.90606689453125,294.1733093261719,297.3987121582031,285.6927795410156,1.0,0.4144217073917389,1.0,1.0,0.0,1.0,-2.168037176132202,2.168033599853516,3.786032038988196e-06,1.676369309425354,0.8584882616996765,0.8584882616996765,0.0,82.36067199707031,84.0,18582.06640625,-0.0,885.6959228515625,1.0,283.1499938964844,285.0088806152344,289.9287414550781,291.1688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17263.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301715970039368,1.0,0.0,0.0,2.388120174407959,2.3881306648254395,3.8054471929172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.025146484375,0.0,438.4859619140625,1895.4371337890625,0.0,1109.335205078125,0.5962539315223694,1.0,0.0,3.0,1.0,0.0
12129420,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.9990000128746032,0.5480162501335144,0.4124831557273865,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.788962185382843,0.2238795310258865,0.2129896134138107,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8020130395889282,0.23451729118824,0.1650189161300659,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.730185866355896,0.1759678870439529,0.1680090427398681,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.746551513671875,0.1888526082038879,0.8557511568069458,285.7185974121094,284.95001220703125,294.3356018066406,286.9765930175781,294.3314819335937,297.4138488769531,285.7203063964844,1.0,0.4154498279094696,1.0,1.0,0.0,1.0,-2.1777710914611816,2.177767276763916,3.820272013399517e-06,1.6841559410095217,0.8689141273498535,0.8689141273498535,0.0,81.97901153564453,87.0,18950.50390625,-0.0,893.5278930664062,1.0,283.1499938964844,285.0213928222656,289.9983215332031,291.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,17185.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344260573387146,1.0,0.0,0.0,2.41884446144104,2.4188554286956787,3.903995207110711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.7646484375,0.0,453.0220336914063,1895.4371337890625,0.0,1136.717041015625,0.6029638648033142,1.0,0.0,3.0,1.0,0.0
12129480,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.9990000128746032,0.5480162501335144,0.4124831557273865,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.788962185382843,0.2238795310258865,0.2129896134138107,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8020130395889282,0.23451729118824,0.1650189161300659,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.730185866355896,0.1759678870439529,0.1680090427398681,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.746551513671875,0.1888526082038879,0.8557511568069458,285.7185974121094,284.95001220703125,294.3356018066406,286.9765930175781,294.3314819335937,297.4138488769531,285.7203063964844,1.0,0.4154498279094696,1.0,1.0,0.0,1.0,-2.1777710914611816,2.177767276763916,3.820272013399517e-06,1.6841559410095217,0.8689141273498535,0.8689141273498535,0.0,81.97901153564453,87.0,18950.50390625,-0.0,893.5278930664062,1.0,283.1499938964844,285.0213928222656,289.9983215332031,291.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,17185.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344260573387146,1.0,0.0,0.0,2.41884446144104,2.4188554286956787,3.903995207110711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.7646484375,0.0,453.0220336914063,1895.4371337890625,0.0,1136.717041015625,0.6029638648033142,1.0,0.0,3.0,1.0,0.0
12129540,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9990000128746032,0.5539502501487732,0.412804365158081,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7924982309341431,0.2270290702581405,0.2159516662359237,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8035184144973755,0.2360054403543472,0.1660543829202652,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7326461672782898,0.178057000041008,0.169985219836235,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7478147149085999,0.1900199204683303,0.8609859347343445,285.7495422363281,284.95001220703125,294.4981384277344,287.0498046875,294.49395751953125,297.4237976074219,285.7514038085937,1.0,0.4176969230175018,1.0,1.0,0.0,1.0,-2.191617250442505,2.19161343574524,3.869019110425143e-06,1.695087194442749,0.8797791600227356,0.8797791600227356,0.0,82.46085357666016,90.0,19360.28515625,-0.0,908.5934448242188,1.0,283.1499938964844,285.0363464355469,290.0749206542969,291.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17133.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394078135490417,1.0,0.0,0.0,2.4513301849365234,2.451341152191162,4.009562815099345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.41357421875,0.0,468.9285583496094,1895.4371337890625,0.0,1169.3524169921875,0.6101258993148804,1.0,0.0,3.0,1.0,0.0
12129600,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9990000128746032,0.5539502501487732,0.412804365158081,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7924982309341431,0.2270290702581405,0.2159516662359237,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8035184144973755,0.2360054403543472,0.1660543829202652,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7326461672782898,0.178057000041008,0.169985219836235,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7478147149085999,0.1900199204683303,0.8609859347343445,285.7495422363281,284.95001220703125,294.4981384277344,287.0498046875,294.49395751953125,297.4237976074219,285.7514038085937,1.0,0.4176969230175018,1.0,1.0,0.0,1.0,-2.191617250442505,2.19161343574524,3.869019110425143e-06,1.695087194442749,0.8797791600227356,0.8797791600227356,0.0,82.46085357666016,90.0,19360.28515625,-0.0,908.5934448242188,1.0,283.1499938964844,285.0363464355469,290.0749206542969,291.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17133.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394078135490417,1.0,0.0,0.0,2.4513301849365234,2.451341152191162,4.009562815099345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.41357421875,0.0,468.9285583496094,1895.4371337890625,0.0,1169.3524169921875,0.6101258993148804,1.0,0.0,3.0,1.0,0.0
12129660,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.9990000128746032,0.5592014789581299,0.4154144525527954,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7945747375488281,0.2302251458168029,0.218979999423027,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8035407066345215,0.2375108003616333,0.1671178787946701,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7338593006134033,0.1801415532827377,0.1719798147678375,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7477776408195496,0.1911745965480804,0.8662947416305542,285.7832946777344,284.95001220703125,294.66424560546875,287.1250915527344,294.6600036621094,297.428955078125,285.7853088378906,1.0,0.4208423197269439,1.0,1.0,0.0,1.0,-2.20843768119812,2.2084336280822754,3.928757905669045e-06,1.7084102630615234,0.8911139965057373,0.8911139965057373,0.0,83.5971450805664,93.0,19802.740234375,-0.0,929.1927490234376,1.0,283.1499938964844,285.0531921386719,290.15509033203125,291.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17100.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454117298126221,1.0,0.0,0.0,2.4849767684936523,2.48498797416687,4.120387018247129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.71142578125,0.0,485.9201049804688,1895.4371337890625,0.0,1209.486328125,0.6175870299339294,1.0,0.0,3.0,1.0,0.0
12129720,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.9990000128746032,0.5592014789581299,0.4154144525527954,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7945747375488281,0.2302251458168029,0.218979999423027,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8035407066345215,0.2375108003616333,0.1671178787946701,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7338593006134033,0.1801415532827377,0.1719798147678375,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7477776408195496,0.1911745965480804,0.8662947416305542,285.7832946777344,284.95001220703125,294.66424560546875,287.1250915527344,294.6600036621094,297.428955078125,285.7853088378906,1.0,0.4208423197269439,1.0,1.0,0.0,1.0,-2.20843768119812,2.2084336280822754,3.928757905669045e-06,1.7084102630615234,0.8911139965057373,0.8911139965057373,0.0,83.5971450805664,93.0,19802.740234375,-0.0,929.1927490234376,1.0,283.1499938964844,285.0531921386719,290.15509033203125,291.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17100.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454117298126221,1.0,0.0,0.0,2.4849767684936523,2.48498797416687,4.120387018247129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.71142578125,0.0,485.9201049804688,1895.4371337890625,0.0,1209.486328125,0.6175870299339294,1.0,0.0,3.0,1.0,0.0
12129780,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.9990000128746032,0.5638507008552551,0.4197540879249573,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.7955588102340698,0.2334648519754409,0.2220668792724609,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.8024672269821167,0.2390326261520385,0.1682055592536926,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7341306209564209,0.1822181791067123,0.1739845871925354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7467530965805054,0.1923026293516159,0.8715770244598389,285.8192749023437,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.43017578125,285.8213806152344,1.0,0.4246474206447601,1.0,1.0,0.0,1.0,-2.227416038513184,2.227411985397339,3.996534360339865e-06,1.7233175039291382,0.9029444456100464,0.9029444456100464,0.0,85.23119354248047,96.0,20271.28515625,-0.0,954.1066284179688,1.0,283.1499938964844,285.0715637207031,290.2362670898437,291.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17079.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523113250732422,1.0,0.0,0.0,2.519333600997925,2.5193450450897217,4.235110395711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.708984375,0.0,503.7867736816406,1895.4371337890625,0.0,1256.6622314453125,0.62823885679245,1.0,0.0,3.0,1.0,0.0
12129840,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.9990000128746032,0.5638507008552551,0.4197540879249573,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.7955588102340698,0.2334648519754409,0.2220668792724609,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.8024672269821167,0.2390326261520385,0.1682055592536926,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7341306209564209,0.1822181791067123,0.1739845871925354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7467530965805054,0.1923026293516159,0.8715770244598389,285.8192749023437,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.43017578125,285.8213806152344,1.0,0.4246474206447601,1.0,1.0,0.0,1.0,-2.227416038513184,2.227411985397339,3.996534360339865e-06,1.7233175039291382,0.9029444456100464,0.9029444456100464,0.0,85.23119354248047,96.0,20271.28515625,-0.0,954.1066284179688,1.0,283.1499938964844,285.0715637207031,290.2362670898437,291.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17079.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523113250732422,1.0,0.0,0.0,2.519333600997925,2.5193450450897217,4.235110395711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.708984375,0.0,503.7867736816406,1895.4371337890625,0.0,1256.6622314453125,0.62823885679245,1.0,0.0,3.0,1.0,0.0
12129900,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9990000128746032,0.5659511089324951,0.4224377572536468,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7957311868667603,0.2350914627313614,0.2236277163028717,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.8016121983528137,0.2397884577512741,0.1687549203634262,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7339878678321838,0.1832456439733505,0.1749867051839828,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7459509968757629,0.1928472369909286,0.8741812705993652,285.8292541503906,284.95001220703125,294.91851806640625,287.2406005859375,294.91424560546875,297.4294738769531,285.8305969238281,1.0,0.4267390072345733,1.0,1.0,0.0,1.0,-2.2375054359436035,2.237501382827759,4.032710421597585e-06,1.7311800718307495,0.9089089632034302,0.9089089632034302,0.0,86.19862365722656,96.0,20545.017578125,-0.0,967.8831787109376,1.0,283.1499938964844,285.0689697265625,290.2779235839844,291.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,17373.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561833024024963,1.0,0.0,0.0,2.558682441711426,2.5586941242218018,4.368437771518074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.18701171875,0.0,526.489013671875,1895.4371337890625,0.0,1283.6180419921875,0.6349369287490845,1.0,0.0,3.0,1.0,0.0
12129960,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.9990000128746032,0.5678943991661072,0.4254272580146789,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.7957046031951904,0.2367147207260131,0.2251883894205093,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.800557553768158,0.2405315935611724,0.1692975610494613,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.7336710691452026,0.1842588782310485,0.1759787648916244,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.7449690103530884,0.1933710128068924,0.8767086863517761,285.8422546386719,284.95001220703125,295.0042724609375,287.2795104980469,295.0,297.4278869628906,285.8438720703125,1.0,0.4289281368255615,1.0,1.0,0.0,1.0,-2.247849941253662,2.2478458881378174,4.069936494488502e-06,1.739215612411499,0.9149872064590454,0.9149872064590454,0.0,87.25559997558594,99.0,20802.30859375,-0.0,982.3731079101562,1.0,283.1499938964844,285.0717468261719,290.3190002441406,291.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,17514.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602479219436646,1.0,0.0,0.0,2.586508512496948,2.586520433425904,4.4639691054726427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.900390625,0.0,542.5829467773438,1895.4371337890625,0.0,1312.2794189453125,0.6443510055541992,1.0,0.0,3.0,1.0,0.0
