time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130020,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.9990000128746032,0.5713333487510681,0.4321374297142029,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7951880097389221,0.2399473190307617,0.2283078581094741,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7979861497879028,0.2419750541448593,0.1703621745109558,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7326254844665527,0.1862386167049408,0.177929937839508,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.7425859570503235,0.1943525671958923,0.881521463394165,285.8583679199219,284.95001220703125,295.1767883300781,287.3575439453125,295.1725158691406,297.4224853515625,285.85968017578125,1.0,0.4335286319255829,1.0,1.0,0.0,1.0,-2.269060134887696,2.2690560817718506,4.146795617998578e-06,1.7556698322296145,0.9271937608718872,0.9271937608718872,0.0,89.59225463867188,102.0,21362.880859375,-0.0,1013.1143188476562,1.0,283.1499938964844,285.06298828125,290.4010314941406,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18172.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669005811214447,1.0,0.0,0.0,2.669225215911865,2.6692378520965576,4.754050166866364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.421875,0.0,593.698486328125,1895.4371337890625,0.0,1375.26806640625,0.6642259359359741,1.0,0.0,3.0,1.0,0.0
12130080,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.9990000128746032,0.5713333487510681,0.4321374297142029,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7951880097389221,0.2399473190307617,0.2283078581094741,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7979861497879028,0.2419750541448593,0.1703621745109558,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7326254844665527,0.1862386167049408,0.177929937839508,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.7425859570503235,0.1943525671958923,0.881521463394165,285.8583679199219,284.95001220703125,295.1767883300781,287.3575439453125,295.1725158691406,297.4224853515625,285.85968017578125,1.0,0.4335286319255829,1.0,1.0,0.0,1.0,-2.269060134887696,2.2690560817718506,4.146795617998578e-06,1.7556698322296145,0.9271937608718872,0.9271937608718872,0.0,89.59225463867188,102.0,21362.880859375,-0.0,1013.1143188476562,1.0,283.1499938964844,285.06298828125,290.4010314941406,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18172.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669005811214447,1.0,0.0,0.0,2.669225215911865,2.6692378520965576,4.754050166866364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.421875,0.0,593.698486328125,1895.4371337890625,0.0,1375.26806640625,0.6642259359359741,1.0,0.0,3.0,1.0,0.0
12130140,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.9990000128746032,0.5742170214653015,0.4395956695079803,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7942110300064087,0.2431617230176925,0.2314179539680481,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7949542999267578,0.2433575242757797,0.1713909059762954,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.7311599850654602,0.1881537288427353,0.1798287332057953,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7397870421409607,0.1952458173036575,0.8859766721725464,285.8706359863281,284.95001220703125,295.3500061035156,287.4353332519531,295.34576416015625,297.4147033691406,285.8717956542969,1.0,0.4383328557014465,1.0,1.0,0.0,1.0,-2.290623188018799,2.290618896484375,4.225760221743258e-06,1.7724244594573977,0.9395366311073304,0.9395366311073304,0.0,92.16893005371094,105.0,21941.9609375,0.0,1045.685302734375,1.0,283.1499938964844,285.0492248535156,290.4812316894531,291.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18984.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782429814338684,1.0,0.0,0.0,2.761878967285156,2.761892318725586,5.089822252557497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.5439453125,0.0,655.025146484375,1895.4371337890625,0.0,1443.46435546875,0.6865019202232361,1.0,0.0,3.0,1.0,0.0
12130200,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.9990000128746032,0.5742170214653015,0.4395956695079803,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7942110300064087,0.2431617230176925,0.2314179539680481,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.7949542999267578,0.2433575242757797,0.1713909059762954,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.7311599850654602,0.1881537288427353,0.1798287332057953,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7397870421409607,0.1952458173036575,0.8859766721725464,285.8706359863281,284.95001220703125,295.3500061035156,287.4353332519531,295.34576416015625,297.4147033691406,285.8717956542969,1.0,0.4383328557014465,1.0,1.0,0.0,1.0,-2.290623188018799,2.290618896484375,4.225760221743258e-06,1.7724244594573977,0.9395366311073304,0.9395366311073304,0.0,92.16893005371094,105.0,21941.9609375,0.0,1045.685302734375,1.0,283.1499938964844,285.0492248535156,290.4812316894531,291.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18984.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782429814338684,1.0,0.0,0.0,2.761878967285156,2.761892318725586,5.089822252557497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.5439453125,0.0,655.025146484375,1895.4371337890625,0.0,1443.46435546875,0.6865019202232361,1.0,0.0,3.0,1.0,0.0
12130260,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9990000128746032,0.5766063332557678,0.4475539028644562,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7929530739784241,0.2463652640581131,0.2345219701528549,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7916526794433594,0.244698941707611,0.1723908185958862,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.7294228076934814,0.1900093257427215,0.1816761791706085,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.7367336750030518,0.1960594803094864,0.8900941014289856,285.8811340332031,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.4052429199219,285.8822326660156,1.0,0.4432549774646759,1.0,1.0,0.0,1.0,-2.3122780323028564,2.3122737407684326,4.305915808799909e-06,1.7892849445343018,0.9520061016082764,0.9520061016082764,0.0,94.92241668701172,108.0,22531.880859375,0.0,1079.6083984375,1.0,283.1499938964844,285.0331115722656,290.5592346191406,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,19902.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876708269119263,1.0,0.0,0.0,2.860607624053955,2.860621929168701,5.460217380459653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.89111328125,0.0,725.0918579101562,1895.4371337890625,0.0,1514.8448486328125,0.7102423310279846,1.0,0.0,3.0,1.0,0.0
12130320,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9990000128746032,0.5766063332557678,0.4475539028644562,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7929530739784241,0.2463652640581131,0.2345219701528549,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7916526794433594,0.244698941707611,0.1723908185958862,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.7294228076934814,0.1900093257427215,0.1816761791706085,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.7367336750030518,0.1960594803094864,0.8900941014289856,285.8811340332031,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.4052429199219,285.8822326660156,1.0,0.4432549774646759,1.0,1.0,0.0,1.0,-2.3122780323028564,2.3122737407684326,4.305915808799909e-06,1.7892849445343018,0.9520061016082764,0.9520061016082764,0.0,94.92241668701172,108.0,22531.880859375,0.0,1079.6083984375,1.0,283.1499938964844,285.0331115722656,290.5592346191406,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,19902.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876708269119263,1.0,0.0,0.0,2.860607624053955,2.860621929168701,5.460217380459653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.89111328125,0.0,725.0918579101562,1895.4371337890625,0.0,1514.8448486328125,0.7102423310279846,1.0,0.0,3.0,1.0,0.0
12130380,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9990000128746032,0.5785597562789917,0.4558123350143432,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7915576696395874,0.2495675981044769,0.2376269400119781,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7882446050643921,0.246020957827568,0.1733777076005935,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.7275314331054688,0.1918122470378875,0.1834768950939178,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7335518598556519,0.1968057602643966,0.8939177393913269,285.8910827636719,284.95001220703125,295.6957092285156,287.5879821777344,295.69158935546875,297.394775390625,285.8921203613281,1.0,0.4482341110706329,1.0,1.0,0.0,1.0,-2.333870410919189,2.3338658809661865,4.386720320326276e-06,1.806146502494812,0.9646037817001344,0.9646037817001344,0.0,97.80170440673828,111.0,23127.197265625,0.0,1114.5400390625,1.0,283.1499938964844,285.0162353515625,290.6349792480469,292.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,20893.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971094608306885,1.0,0.0,0.0,2.9627368450164795,2.962752103805542,5.857057203684235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.23095703125,0.0,802.791259765625,1895.4371337890625,0.0,1588.0167236328125,0.7348003387451172,1.0,0.0,3.0,1.0,0.0
12130440,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9990000128746032,0.5785597562789917,0.4558123350143432,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7915576696395874,0.2495675981044769,0.2376269400119781,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.7882446050643921,0.246020957827568,0.1733777076005935,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.7275314331054688,0.1918122470378875,0.1834768950939178,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7335518598556519,0.1968057602643966,0.8939177393913269,285.8910827636719,284.95001220703125,295.6957092285156,287.5879821777344,295.69158935546875,297.394775390625,285.8921203613281,1.0,0.4482341110706329,1.0,1.0,0.0,1.0,-2.333870410919189,2.3338658809661865,4.386720320326276e-06,1.806146502494812,0.9646037817001344,0.9646037817001344,0.0,97.80170440673828,111.0,23127.197265625,0.0,1114.5400390625,1.0,283.1499938964844,285.0162353515625,290.6349792480469,292.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,20893.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971094608306885,1.0,0.0,0.0,2.9627368450164795,2.962752103805542,5.857057203684235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.23095703125,0.0,802.791259765625,1895.4371337890625,0.0,1588.0167236328125,0.7348003387451172,1.0,0.0,3.0,1.0,0.0
12130500,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.9990000128746032,0.5793882012367249,0.4600068926811218,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7908427715301514,0.2511712312698364,0.2391831129789352,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.7865374088287354,0.246678352355957,0.1738697737455368,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7265552282333374,0.1926956325769424,0.1843618303537368,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7319416403770447,0.1971574425697326,0.8957381844520569,285.893798828125,284.95001220703125,295.781494140625,287.6251220703125,295.77740478515625,297.3893737792969,285.8944396972656,1.0,0.4507316350936889,1.0,1.0,0.0,1.0,-2.3446197509765625,2.3446154594421387,4.427226031111786e-06,1.8145320415496824,0.9709234833717346,0.9709234833717346,0.0,99.27517700195312,111.0,23436.49609375,0.0,1132.3089599609375,1.0,283.1499938964844,285.0042724609375,290.6722412109375,292.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,21524.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018256783485413,1.0,0.0,0.0,3.0225861072540283,3.022601842880249,6.096080369388801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.80517578125,0.0,851.058837890625,1895.4371337890625,0.0,1625.19091796875,0.7464376091957092,1.0,0.0,3.0,1.0,0.0
12130560,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9990000128746032,0.5801242589950562,0.4642331302165985,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.790122389793396,0.2527776956558227,0.2407403141260147,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7848336696624756,0.2473343908786773,0.1743594706058502,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7255622744560242,0.1935667693614959,0.1852345615625381,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7303226590156555,0.1974962204694748,0.8974945545196533,285.9011535644531,284.95001220703125,295.8667907714844,287.6617126464844,295.8627624511719,297.3838806152344,285.9021911621094,1.0,0.4532285332679748,1.0,1.0,0.0,1.0,-2.355314016342163,2.35530948638916,4.467706276045647e-06,1.822868585586548,0.9773372411727904,0.9773372411727904,0.0,100.76758575439452,114.0,23723.958984375,0.0,1150.2393798828125,1.0,283.1499938964844,284.9996337890625,290.7083435058594,292.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,21934.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064679265022278,1.0,0.0,0.0,3.0663983821868896,3.066414833068848,6.27408610398561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.36962890625,0.0,887.2301635742188,1895.4371337890625,0.0,1662.166015625,0.7597258687019348,1.0,0.0,3.0,1.0,0.0
12130620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9990000128746032,0.5813344717025757,0.4727173149585724,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7887135744094849,0.2560024857521057,0.2438679188489914,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.781486988067627,0.2486452162265777,0.1753400713205337,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7235634326934814,0.195276528596878,0.186950072646141,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7270959615707397,0.1981404423713684,0.9008647799491882,285.9117126464844,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.3729248046875,285.9127197265625,1.0,0.4582098722457886,1.0,1.0,0.0,1.0,-2.3765511512756348,2.376546621322632,4.54862220067298e-06,1.839399814605713,0.9902136921882628,0.9902136921882628,0.0,103.79246520996094,102.0,24319.251953125,0.0,1186.53125,1.0,283.1499938964844,284.9838256835937,290.77911376953125,292.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,23009.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157120108604431,1.0,0.0,0.0,3.1703686714172363,3.1703860759735107,6.706761723762611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.11181640625,0.0,977.7323608398438,1895.4371337890625,0.0,1736.8863525390625,0.784724771976471,1.0,0.0,3.0,1.0,0.0
12130680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9990000128746032,0.5813344717025757,0.4727173149585724,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7887135744094849,0.2560024857521057,0.2438679188489914,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.781486988067627,0.2486452162265777,0.1753400713205337,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7235634326934814,0.195276528596878,0.186950072646141,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7270959615707397,0.1981404423713684,0.9008647799491882,285.9117126464844,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.3729248046875,285.9127197265625,1.0,0.4582098722457886,1.0,1.0,0.0,1.0,-2.3765511512756348,2.376546621322632,4.54862220067298e-06,1.839399814605713,0.9902136921882628,0.9902136921882628,0.0,103.79246520996094,102.0,24319.251953125,0.0,1186.53125,1.0,283.1499938964844,284.9838256835937,290.77911376953125,292.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,23009.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157120108604431,1.0,0.0,0.0,3.1703686714172363,3.1703860759735107,6.706761723762611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.11181640625,0.0,977.7323608398438,1895.4371337890625,0.0,1736.8863525390625,0.784724771976471,1.0,0.0,3.0,1.0,0.0
12130740,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9990000128746032,0.5835667252540588,0.468762457370758,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7943029403686523,0.2592115402221679,0.2468555122613906,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7850527167320251,0.2499199211597442,0.1762041896581649,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7272834777832031,0.1969290673732757,0.188481330871582,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7295972108840942,0.1987234055995941,0.9033323526382446,285.9135131835937,284.95001220703125,296.20184326171875,287.80133056640625,296.197998046875,297.3677673339844,285.91363525390625,1.0,0.4576230645179748,1.0,1.0,0.0,1.0,-2.381251573562622,2.381247043609619,4.567129508359358e-06,1.8433270454406736,1.0,1.0,0.0,102.84878540039062,105.0,24777.703125,0.0,1188.088134765625,1.0,283.1499938964844,284.9605407714844,290.8450927734375,292.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,24150.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245703935623169,1.0,0.0,0.0,3.2730956077575684,3.273113965988159,7.148429972403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.5400390625,0.0,1073.3782958984375,1895.4371337890625,0.0,1809.7884521484373,0.8094293475151062,1.0,0.0,3.0,1.0,0.0
12130800,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9990000128746032,0.5835667252540588,0.468762457370758,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7943029403686523,0.2592115402221679,0.2468555122613906,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7850527167320251,0.2499199211597442,0.1762041896581649,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7272834777832031,0.1969290673732757,0.188481330871582,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7295972108840942,0.1987234055995941,0.9033323526382446,285.9135131835937,284.95001220703125,296.20184326171875,287.80133056640625,296.197998046875,297.3677673339844,285.91363525390625,1.0,0.4576230645179748,1.0,1.0,0.0,1.0,-2.381251573562622,2.381247043609619,4.567129508359358e-06,1.8433270454406736,1.0,1.0,0.0,102.84878540039062,105.0,24777.703125,0.0,1188.088134765625,1.0,283.1499938964844,284.9605407714844,290.8450927734375,292.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,24150.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245703935623169,1.0,0.0,0.0,3.2730956077575684,3.273113965988159,7.148429972403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.5400390625,0.0,1073.3782958984375,1895.4371337890625,0.0,1809.7884521484373,0.8094293475151062,1.0,0.0,3.0,1.0,0.0
12130860,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.9990000128746032,0.5874907970428467,0.4673602879047394,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7984539866447449,0.2624558806419372,0.2498836070299148,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.7871903777122498,0.2511965334415436,0.1770774871110916,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7297850251197815,0.1985839307308197,0.190022125840187,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7309259176254272,0.1993445008993148,0.9059650897979736,285.9172058105469,284.95001220703125,296.3644104003906,287.8661499023437,296.3606262207031,297.3713684082031,285.9180603027344,1.0,0.4588082730770111,1.0,1.0,0.0,1.0,-2.389256477355957,2.389251947402954,4.5976230467204005e-06,1.8494138717651367,1.0,1.0,0.0,102.7082748413086,108.0,25233.583984375,0.0,1196.7391357421875,1.0,283.1499938964844,284.9427490234375,290.9036560058594,292.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,25518.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320881485939026,1.0,0.0,0.0,3.3647449016571045,3.364764451980591,7.554358489869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.884765625,0.0,1166.0675048828125,1895.4371337890625,0.0,1872.5982666015625,0.8318232893943787,1.0,0.0,3.0,1.0,0.0
12130920,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.9990000128746032,0.5874907970428467,0.4673602879047394,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7984539866447449,0.2624558806419372,0.2498836070299148,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.7871903777122498,0.2511965334415436,0.1770774871110916,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7297850251197815,0.1985839307308197,0.190022125840187,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7309259176254272,0.1993445008993148,0.9059650897979736,285.9172058105469,284.95001220703125,296.3644104003906,287.8661499023437,296.3606262207031,297.3713684082031,285.9180603027344,1.0,0.4588082730770111,1.0,1.0,0.0,1.0,-2.389256477355957,2.389251947402954,4.5976230467204005e-06,1.8494138717651367,1.0,1.0,0.0,102.7082748413086,108.0,25233.583984375,0.0,1196.7391357421875,1.0,283.1499938964844,284.9427490234375,290.9036560058594,292.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,25518.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320881485939026,1.0,0.0,0.0,3.3647449016571045,3.364764451980591,7.554358489869628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.884765625,0.0,1166.0675048828125,1895.4371337890625,0.0,1872.5982666015625,0.8318232893943787,1.0,0.0,3.0,1.0,0.0
12130980,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.9990000128746032,0.5911471247673035,0.4688747227191925,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8009647130966187,0.2657601535320282,0.2529991865158081,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.7877047061920166,0.2524968385696411,0.17799012362957,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.730933666229248,0.2002576291561126,0.191613495349884,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7309438586235046,0.2000077813863754,0.9089730978012084,285.9283447265625,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.373779296875,285.929443359375,1.0,0.4610247313976288,1.0,1.0,0.0,1.0,-2.401437997817993,2.401433229446411,4.644524324248778e-06,1.8588343858718872,1.0,1.0,0.0,103.51496887207033,111.0,25716.38671875,0.0,1214.16650390625,1.0,283.1499938964844,284.9322509765625,290.9613037109375,292.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,26807.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389313578605652,1.0,0.0,0.0,3.448646783828736,3.448667287826538,7.935800567793194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.02197265625,0.0,1255.4906005859375,1895.4371337890625,0.0,1930.4825439453125,0.8523629903793335,1.0,0.0,3.0,1.0,0.0
12131040,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.9990000128746032,0.5911471247673035,0.4688747227191925,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8009647130966187,0.2657601535320282,0.2529991865158081,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.7877047061920166,0.2524968385696411,0.17799012362957,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.730933666229248,0.2002576291561126,0.191613495349884,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7309438586235046,0.2000077813863754,0.9089730978012084,285.9283447265625,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.373779296875,285.929443359375,1.0,0.4610247313976288,1.0,1.0,0.0,1.0,-2.401437997817993,2.401433229446411,4.644524324248778e-06,1.8588343858718872,1.0,1.0,0.0,103.51496887207033,111.0,25716.38671875,0.0,1214.16650390625,1.0,283.1499938964844,284.9322509765625,290.9613037109375,292.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,26807.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389313578605652,1.0,0.0,0.0,3.448646783828736,3.448667287826538,7.935800567793194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.02197265625,0.0,1255.4906005859375,1895.4371337890625,0.0,1930.4825439453125,0.8523629903793335,1.0,0.0,3.0,1.0,0.0
12131100,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.9990000128746032,0.5927878022193909,0.4703605473041534,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8018136024475098,0.267434149980545,0.2545867562294006,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7875617146492004,0.2531562447547912,0.1784596294164657,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.7311718463897705,0.2011007517576217,0.1924240887165069,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.7306243181228638,0.2003462314605713,0.9105603694915771,285.9334716796875,284.95001220703125,296.6000061035156,287.95556640625,296.596435546875,297.37408447265625,285.934326171875,1.0,0.4624356925487518,1.0,1.0,0.0,1.0,-2.408573865890503,2.4085693359375,4.672122940974077e-06,1.8643579483032229,1.0,1.0,0.0,104.15618896484376,111.0,25971.951171875,0.0,1225.1400146484375,1.0,283.1499938964844,284.9256591796875,290.9900207519531,292.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,27554.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742368221282959,1.0,0.0,0.0,3.4963951110839844,3.4964160919189453,8.15707153378753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.22119140625,0.0,1308.3648681640625,1895.4371337890625,0.0,1959.7978515625,0.8612604141235352,1.0,0.0,3.0,1.0,0.0
12131160,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9990000128746032,0.5942959785461426,0.472245454788208,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.8024396300315857,0.2691215574741363,0.2561900317668915,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7872002124786377,0.2538212537765503,0.1789349466562271,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7312253713607788,0.2019470781087875,0.1932411342859268,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7301220297813416,0.2006852626800537,0.9121708273887634,285.9432373046875,284.95001220703125,296.6759948730469,287.9830627441406,296.6724853515625,297.3738098144531,285.9444580078125,1.0,0.464007705450058,1.0,1.0,0.0,1.0,-2.416250944137573,2.4162464141845703,4.7019134399306495e-06,1.870302438735962,1.0,1.0,0.0,104.92855834960938,114.0,26211.470703125,0.0,1237.3499755859375,1.0,283.1499938964844,284.926025390625,291.0176086425781,292.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,28038.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458294034004211,1.0,0.0,0.0,3.526984930038452,3.527006149291992,8.300427793983545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.78515625,0.0,1343.0068359375,1895.4371337890625,0.0,1989.4796142578125,0.8715611100196838,1.0,0.0,3.0,1.0,0.0
12131220,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.9990000128746032,0.5969235301017761,0.4769708216190338,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8031716346740723,0.272531509399414,0.2594435513019562,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7859740257263184,0.2551642954349518,0.179904893040657,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7309012413024902,0.203645572066307,0.1948940604925155,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7286868691444397,0.2013569325208664,0.9154343008995056,285.9604187011719,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.37164306640625,285.9617004394531,1.0,0.4675386250019073,1.0,1.0,0.0,1.0,-2.4329071044921875,2.432902336120605,4.76688910566736e-06,1.8832026720047,1.0,1.0,0.0,106.79429626464844,117.0,26712.5390625,0.0,1264.8665771484375,1.0,283.1499938964844,284.92254638671875,291.0701599121094,292.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,29230.974609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530441880226135,1.0,0.0,0.0,3.601186513900757,3.6012089252471924,8.653355507703964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.20849609375,0.0,1429.5665283203125,1895.4371337890625,0.0,2051.845458984375,0.8897605538368225,1.0,0.0,3.0,1.0,0.0
12131280,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.9990000128746032,0.5969235301017761,0.4769708216190338,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8031716346740723,0.272531509399414,0.2594435513019562,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7859740257263184,0.2551642954349518,0.179904893040657,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7309012413024902,0.203645572066307,0.1948940604925155,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7286868691444397,0.2013569325208664,0.9154343008995056,285.9604187011719,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.37164306640625,285.9617004394531,1.0,0.4675386250019073,1.0,1.0,0.0,1.0,-2.4329071044921875,2.432902336120605,4.76688910566736e-06,1.8832026720047,1.0,1.0,0.0,106.79429626464844,117.0,26712.5390625,0.0,1264.8665771484375,1.0,283.1499938964844,284.92254638671875,291.0701599121094,292.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,29230.974609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530441880226135,1.0,0.0,0.0,3.601186513900757,3.6012089252471924,8.653355507703964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.20849609375,0.0,1429.5665283203125,1895.4371337890625,0.0,2051.845458984375,0.8897605538368225,1.0,0.0,3.0,1.0,0.0
12131340,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.9990000128746032,0.5990663170814514,0.4826714694499969,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.8033848404884338,0.275981456041336,0.2627480328083038,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7842531800270081,0.256519615650177,0.1808930188417434,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7301454544067383,0.205346405506134,0.1965622156858444,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7268149852752686,0.2020106613636016,0.9186837077140808,285.978759765625,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.3677673339844,285.9800720214844,1.0,0.4714544415473938,1.0,1.0,0.0,1.0,-2.450820207595825,2.450815200805664,4.83728172184783e-06,1.89707624912262,1.0,1.0,0.0,108.99699401855467,120.0,27213.91015625,0.0,1295.6568603515625,1.0,283.1499938964844,284.9208068847656,291.1170349121094,292.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,30396.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760549783706665,1.0,0.0,0.0,3.672264814376831,3.672288179397583,8.99831661627104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.46728515625,0.0,1515.8966064453125,1895.4371337890625,0.0,2117.39697265625,0.9072043299674988,1.0,0.0,3.0,1.0,0.0
12131400,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.9990000128746032,0.5990663170814514,0.4826714694499969,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.8033848404884338,0.275981456041336,0.2627480328083038,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978515625,0.7842531800270081,0.256519615650177,0.1808930188417434,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7301454544067383,0.205346405506134,0.1965622156858444,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7268149852752686,0.2020106613636016,0.9186837077140808,285.978759765625,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.3677673339844,285.9800720214844,1.0,0.4714544415473938,1.0,1.0,0.0,1.0,-2.450820207595825,2.450815200805664,4.83728172184783e-06,1.89707624912262,1.0,1.0,0.0,108.99699401855467,120.0,27213.91015625,0.0,1295.6568603515625,1.0,283.1499938964844,284.9208068847656,291.1170349121094,292.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,30396.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760549783706665,1.0,0.0,0.0,3.672264814376831,3.672288179397583,8.99831661627104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.46728515625,0.0,1515.8966064453125,1895.4371337890625,0.0,2117.39697265625,0.9072043299674988,1.0,0.0,3.0,1.0,0.0
12131460,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9990000128746032,0.6007630825042725,0.4890620112419128,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8032465577125549,0.2794635593891144,0.2660929262638092,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.782207190990448,0.2578809559345245,0.1818927228450775,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7290956974029541,0.207043707370758,0.198236882686615,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7246384024620056,0.2026393860578537,0.921868622303009,285.9974670410156,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.3627014160156,285.998779296875,1.0,0.4756338596343994,1.0,1.0,0.0,1.0,-2.469555377960205,2.469550371170044,4.911471023660852e-06,1.9115848541259768,1.0,1.0,0.0,111.45040130615234,108.0,27710.84375,0.0,1328.92431640625,1.0,283.1499938964844,284.9200439453125,291.1572570800781,292.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,31543.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682258486747742,1.0,0.0,0.0,3.740901231765747,3.740925550460816,9.337826440969366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.033203125,0.0,1602.494140625,1895.4371337890625,0.0,2185.099609375,0.9240562319755554,1.0,0.0,3.0,1.0,0.0
12131520,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9990000128746032,0.6007630825042725,0.4890620112419128,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8032465577125549,0.2794635593891144,0.2660929262638092,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.782207190990448,0.2578809559345245,0.1818927228450775,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7290956974029541,0.207043707370758,0.198236882686615,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7246384024620056,0.2026393860578537,0.921868622303009,285.9974670410156,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.3627014160156,285.998779296875,1.0,0.4756338596343994,1.0,1.0,0.0,1.0,-2.469555377960205,2.469550371170044,4.911471023660852e-06,1.9115848541259768,1.0,1.0,0.0,111.45040130615234,108.0,27710.84375,0.0,1328.92431640625,1.0,283.1499938964844,284.9200439453125,291.1572570800781,292.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,31543.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682258486747742,1.0,0.0,0.0,3.740901231765747,3.740925550460816,9.337826440969366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.033203125,0.0,1602.494140625,1895.4371337890625,0.0,2185.099609375,0.9240562319755554,1.0,0.0,3.0,1.0,0.0
12131580,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9990000128746032,0.6033729314804077,0.4835943579673767,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8095820546150208,0.2829332947731018,0.2693060338497162,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.7865266799926758,0.2592054605484009,0.1827778667211532,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.73334139585495,0.2086975425481796,0.1997485160827636,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7277321815490723,0.2032148689031601,0.9242087602615356,286.0066833496094,284.95001220703125,297.2251892089844,288.15185546875,297.2224426269531,297.3617248535156,286.007080078125,1.0,0.4744957983493805,1.0,1.0,0.0,1.0,-2.4725582599639893,2.472553253173828,4.92389972350793e-06,1.914161801338196,1.0,1.0,0.0,109.98345947265624,111.0,28053.388671875,0.0,1326.4500732421875,1.0,283.1499938964844,284.91131591796875,291.1885986328125,293.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,32677.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756931185722351,1.0,0.0,0.0,3.807564020156861,3.807589054107666,9.673590284364764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76318359375,0.0,1689.69921875,1895.4371337890625,0.0,2251.55859375,0.9404285550117492,1.0,0.0,3.0,1.0,0.0
12131640,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9990000128746032,0.6033729314804077,0.4835943579673767,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8095820546150208,0.2829332947731018,0.2693060338497162,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.7865266799926758,0.2592054605484009,0.1827778667211532,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.73334139585495,0.2086975425481796,0.1997485160827636,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7277321815490723,0.2032148689031601,0.9242087602615356,286.0066833496094,284.95001220703125,297.2251892089844,288.15185546875,297.2224426269531,297.3617248535156,286.007080078125,1.0,0.4744957983493805,1.0,1.0,0.0,1.0,-2.4725582599639893,2.472553253173828,4.92389972350793e-06,1.914161801338196,1.0,1.0,0.0,109.98345947265624,111.0,28053.388671875,0.0,1326.4500732421875,1.0,283.1499938964844,284.91131591796875,291.1885986328125,293.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,32677.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756931185722351,1.0,0.0,0.0,3.807564020156861,3.807589054107666,9.673590284364764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76318359375,0.0,1689.69921875,1895.4371337890625,0.0,2251.55859375,0.9404285550117492,1.0,0.0,3.0,1.0,0.0
12131700,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9990000128746032,0.6054666042327881,0.4817554950714111,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.8121796250343323,0.2846756875514984,0.2709217369556427,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7882079482078552,0.2598654329776764,0.1832208484411239,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.7350618243217468,0.2095232456922531,0.2005046010017395,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7288803458213806,0.2035144865512848,0.925413966178894,286.00738525390625,284.95001220703125,297.2851867675781,288.1656188964844,297.28253173828125,297.3647766113281,286.00787353515625,1.0,0.4747431874275207,1.0,1.0,0.0,1.0,-2.475168466567993,2.475163459777832,4.934061053063488e-06,1.9160614013671875,1.0,1.0,0.0,109.53800201416016,111.0,28228.890625,0.0,1327.8074951171875,1.0,283.1499938964844,284.9035949707031,291.1998596191406,293.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,33377.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789941430091858,1.0,0.0,0.0,3.848115921020508,3.848141431808472,9.880742481982452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3349609375,0.0,1744.2642822265625,1895.4371337890625,0.0,2281.114013671875,0.947576344013214,1.0,0.0,3.0,1.0,0.0
12131760,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.9990000128746032,0.6075254678726196,0.4811241030693054,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8141043186187744,0.286427766084671,0.2725596129894256,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7892323732376099,0.2605275809764862,0.1836750507354736,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7362354397773743,0.2103507816791534,0.2012769430875778,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7294980883598328,0.2038257271051406,0.9267452955245972,286.0136108398437,284.95001220703125,297.34295654296875,288.17755126953125,297.34039306640625,297.3676147460937,286.014404296875,1.0,0.4753029644489288,1.0,1.0,0.0,1.0,-2.4794490337371826,2.479444026947021,4.951089522364782e-06,1.919353604316712,1.0,1.0,0.0,109.49788665771484,114.0,28402.33203125,0.0,1332.9468994140625,1.0,283.1499938964844,284.9028625488281,291.20928955078125,293.0580749511719,293.1499938964844,293.1499938964844,283.04998779296875,33802.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820345163345337,1.0,0.0,0.0,3.872580766677856,3.8726065158844,1.000677798401739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.88525390625,0.0,1777.744384765625,1895.4371337890625,0.0,2308.426025390625,0.9554002285003662,1.0,0.0,3.0,1.0,0.0
12131820,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9990000128746032,0.6107014417648315,0.4821988344192505,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8165528178215027,0.2897375524044037,0.2757530808448791,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.7898437976837158,0.2616226971149444,0.1845014244318008,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.737388551235199,0.2118366509675979,0.2027475535869598,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.7295767664909363,0.2042896002531051,0.9291406273841858,285.9499206542969,284.95001220703125,297.4514465332031,288.1957092285156,297.4491271972656,297.3680725097656,285.9501647949219,1.0,0.4772168397903442,1.0,1.0,0.0,1.0,-2.490212917327881,2.49020791053772,4.994109531253344e-06,1.9276673793792725,1.0,1.0,0.0,110.15966033935548,117.0,28965.373046875,0.0,1349.1722412109375,1.0,283.0521240234375,284.8160400390625,291.243408203125,293.1395568847656,293.1499938964844,293.1499938964844,282.75,34745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930769920349121,1.0,0.0,0.0,3.926193952560425,3.926220417022705,1.0285768894391367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.75146484375,0.0,1852.6064453125,1895.4371337890625,0.0,2408.30615234375,0.9664865136146544,1.0,0.0,3.0,1.0,0.0
