time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131880,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9990000128746032,0.6107014417648315,0.4821988344192505,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8165528178215027,0.2897375524044037,0.2757530808448791,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.7898437976837158,0.2616226971149444,0.1845014244318008,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.737388551235199,0.2118366509675979,0.2027475535869598,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.7295767664909363,0.2042896002531051,0.9291406273841858,285.9499206542969,284.95001220703125,297.4514465332031,288.1957092285156,297.4491271972656,297.3680725097656,285.9501647949219,1.0,0.4772168397903442,1.0,1.0,0.0,1.0,-2.490212917327881,2.49020791053772,4.994109531253344e-06,1.9276673793792725,1.0,1.0,0.0,110.15966033935548,117.0,28965.373046875,0.0,1349.1722412109375,1.0,283.0521240234375,284.8160400390625,291.243408203125,293.1395568847656,293.1499938964844,293.1499938964844,282.75,34745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930769920349121,1.0,0.0,0.0,3.926193952560425,3.926220417022705,1.0285768894391367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.75146484375,0.0,1852.6064453125,1895.4371337890625,0.0,2408.30615234375,0.9664865136146544,1.0,0.0,3.0,1.0,0.0
12131940,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.9990000128746032,0.6114549040794373,0.4839345514774322,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8170710802078247,0.2912241518497467,0.2773003876209259,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.7893602252006531,0.2619363367557525,0.1848352551460266,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7373191118240356,0.2124166935682296,0.2034155875444412,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.7289568185806274,0.2043327838182449,0.9299163818359376,285.7811889648437,284.95001220703125,297.5039978027344,288.2019958496094,297.50177001953125,297.3634948730469,285.7703552246094,1.0,0.4785163104534149,1.0,1.0,0.0,1.0,-2.496293544769287,2.496288537979126,5.018530373490648e-06,1.9323813915252688,1.0,1.0,0.0,110.85868072509766,117.0,29727.712890625,0.0,1359.7755126953125,1.0,282.790283203125,284.60894775390625,291.3057861328125,293.3185729980469,293.1499938964844,293.1499938964844,282.75,35039.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067886829376221,1.0,0.0,0.0,3.942806005477905,3.942832946777344,1.03729939837649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.1416015625,0.0,1876.221923828125,1895.4371337890625,0.0,2533.65234375,0.9704387784004213,1.0,0.0,3.0,1.0,0.0
12132000,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.9990000128746032,0.6114583015441895,0.4865309596061706,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.8167949318885803,0.2923917770385742,0.2784907519817352,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7880886197090149,0.2620092332363128,0.1849553436040878,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7365762591362,0.2127795219421386,0.2038432210683822,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.727702260017395,0.2041840851306915,0.9296971559524536,285.7354736328125,284.95001220703125,297.54998779296875,288.2057800292969,297.54791259765625,297.355224609375,285.7346496582031,1.0,0.4798114895820617,1.0,1.0,0.0,1.0,-2.501238822937012,2.5012335777282715,5.038448307459476e-06,1.936221480369568,1.0,1.0,0.0,111.77045440673828,120.0,29898.048828125,0.0,1369.8958740234375,1.0,282.7560119628906,284.5650634765625,291.2877502441406,293.2717590332031,293.1499938964844,293.1499938964844,282.45001220703125,35250.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138640522956848,1.0,0.0,0.0,3.954644680023194,3.954671621322632,1.043537849909626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.17626953125,0.0,1893.1732177734373,1895.4371337890625,0.0,2598.821533203125,0.9732550978660583,1.0,0.0,3.0,1.0,0.0
12132060,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9990000128746032,0.6094650626182556,0.4955897629261017,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.8139784932136536,0.2943867146968841,0.280619353055954,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7831014394760132,0.2617176175117492,0.184937909245491,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7330306768417358,0.2131456881761551,0.2044221758842468,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7230313420295715,0.203436017036438,0.9275245070457458,285.5030517578125,284.95001220703125,297.6420593261719,288.2116394042969,297.5381774902344,297.32537841796875,285.5008544921875,1.0,0.4825986921787262,0.7836666703224182,0.7836666703224182,0.4000000059604645,1.0,-2.512737989425659,1.67710542678833,0.8356325030326843,1.112575888633728,1.0,1.0,0.0,114.36116790771484,108.0,30636.65625,0.0,1392.3922119140625,1.0,282.4559936523437,284.3025817871094,291.2831420898437,293.3273620605469,293.1499938964844,293.1499938964844,282.1499938964844,35553.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320395350456238,1.0,0.0,0.0,3.971600294113159,3.9716274738311768,1.052505467669107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.578125,0.0,1917.6290283203125,1895.4371337890625,0.0,2767.439697265625,0.9772884249687196,1.0,0.0,3.0,1.0,0.0
12132120,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9990000128746032,0.6094650626182556,0.4955897629261017,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.8139784932136536,0.2943867146968841,0.280619353055954,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7831014394760132,0.2617176175117492,0.184937909245491,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7330306768417358,0.2131456881761551,0.2044221758842468,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7230313420295715,0.203436017036438,0.9275245070457458,285.5030517578125,284.95001220703125,297.6420593261719,288.2116394042969,297.5381774902344,297.32537841796875,285.5008544921875,1.0,0.4825986921787262,0.7836666703224182,0.7836666703224182,0.4000000059604645,1.0,-2.512737989425659,1.67710542678833,0.8356325030326843,1.112575888633728,1.0,1.0,0.0,114.36116790771484,108.0,30636.65625,0.0,1392.3922119140625,1.0,282.4559936523437,284.3025817871094,291.2831420898437,293.3273620605469,293.1499938964844,293.1499938964844,282.1499938964844,35553.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320395350456238,1.0,0.0,0.0,3.971600294113159,3.9716274738311768,1.052505467669107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.578125,0.0,1917.6290283203125,1895.4371337890625,0.0,2767.439697265625,0.9772884249687196,1.0,0.0,3.0,1.0,0.0
12132180,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.6063259243965149,0.4926776587963104,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8168671131134033,0.2958529889583587,0.2820877432823181,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7839513421058655,0.2609070241451263,0.1844353675842285,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.7343423962593079,0.2130473107099533,0.2044015377759933,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7230983972549438,0.2022014707326889,0.9223488569259644,285.2433776855469,284.95001220703125,297.73162841796875,288.21734619140625,297.47283935546875,297.29071044921875,285.24041748046875,1.0,0.4799526631832123,0.5673332810401917,0.5673332810401917,0.800000011920929,1.0,-2.5041720867156982,1.0324256420135498,1.471746563911438,0.4711257517337799,1.0,1.0,0.0,113.06952667236328,96.0,31043.1640625,0.0,1374.960205078125,1.0,282.1558837890625,284.0227966308594,291.2617492675781,293.33843994140625,293.1499938964844,293.1499938964844,281.8500061035156,35734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443729877471924,1.0,0.0,0.0,3.981688976287842,3.98171639442444,1.0578594356047688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.3330078125,0.0,1932.2799072265625,1895.4371337890625,0.0,2882.59814453125,0.9796881079673768,1.0,0.0,3.0,1.0,0.0
12132240,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.6063259243965149,0.4926776587963104,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8168671131134033,0.2958529889583587,0.2820877432823181,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7839513421058655,0.2609070241451263,0.1844353675842285,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.7343423962593079,0.2130473107099533,0.2044015377759933,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7230983972549438,0.2022014707326889,0.9223488569259644,285.2433776855469,284.95001220703125,297.73162841796875,288.21734619140625,297.47283935546875,297.29071044921875,285.24041748046875,1.0,0.4799526631832123,0.5673332810401917,0.5673332810401917,0.800000011920929,1.0,-2.5041720867156982,1.0324256420135498,1.471746563911438,0.4711257517337799,1.0,1.0,0.0,113.06952667236328,96.0,31043.1640625,0.0,1374.960205078125,1.0,282.1558837890625,284.0227966308594,291.2617492675781,293.33843994140625,293.1499938964844,293.1499938964844,281.8500061035156,35734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443729877471924,1.0,0.0,0.0,3.981688976287842,3.98171639442444,1.0578594356047688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.3330078125,0.0,1932.2799072265625,1895.4371337890625,0.0,2882.59814453125,0.9796881079673768,1.0,0.0,3.0,1.0,0.0
12132300,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.6054535508155823,0.4872733652591705,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.820229172706604,0.2964504659175873,0.2826560735702514,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.786379337310791,0.2603759765625,0.1840676516294479,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7366669774055481,0.2128794938325882,0.2042353600263595,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7247651219367981,0.2014680653810501,0.9190148711204528,285.0509948730469,284.95001220703125,297.77545166015625,288.2201538085937,297.44732666015625,297.2790832519531,285.037353515625,1.0,0.4772169888019562,0.4591666460037231,0.4591666460037231,1.0,1.0,-2.4937188625335693,0.8401559591293335,1.6535627841949463,0.2814750969409942,1.0,1.0,0.0,111.12981414794922,96.0,31500.892578125,0.0,1354.0904541015625,1.0,281.89306640625,283.800537109375,291.2816467285156,293.440673828125,293.1499938964844,293.1499938964844,281.8500061035156,35795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513911366462708,1.0,0.0,0.0,3.98507571220398,3.985103130340576,1.0596596666800906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.25,0.0,1937.214599609375,1895.4371337890625,0.0,2948.30224609375,0.9804936051368712,1.0,0.0,3.0,1.0,0.0
12132360,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6051667332649231,0.4804040491580963,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8242440223693848,0.2969693839550018,0.2830657362937927,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7895064949989319,0.259772926568985,0.183585911989212,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7395908832550049,0.2126436531543731,0.2039391696453094,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7269922494888306,0.2006698995828628,0.915090262889862,284.99420166015625,284.95001220703125,297.8186340332031,288.2229309082031,297.4572448730469,297.27032470703125,284.9916381835937,1.0,0.4736637473106384,0.4761991798877716,0.4761991798877716,1.0,1.0,-2.480314254760742,0.8506578207015991,1.629656434059143,0.2949835956096649,1.0,1.0,0.0,108.72586822509766,99.0,31485.94921875,0.0,1327.1497802734375,1.0,281.8558654785156,283.7463073730469,291.244384765625,293.34344482421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517699837684631,1.0,0.0,0.0,3.9876863956451416,3.987713575363159,1.061048465089698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.84912109375,0.0,1941.0242919921875,1895.4371337890625,0.0,2951.8515625,0.9811145663261414,1.0,0.0,3.0,1.0,0.0
12132420,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.9990000128746032,0.6053361296653748,0.4742405116558075,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.828397274017334,0.2980093359947204,0.2839908897876739,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7917279601097107,0.2585960030555725,0.18272066116333,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.7420088052749634,0.212170660495758,0.2034359872341156,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7280726432800293,0.1990862786769867,0.907707929611206,284.7701416015625,284.95001220703125,297.9031677246094,288.2284545898437,297.4928894042969,297.2581787109375,284.7680969238281,1.0,0.4701398313045501,0.5102642774581909,0.5102642774581909,1.0,1.0,-2.463493585586548,0.901092767715454,1.5624008178710938,0.3489499688148498,0.9959995746612548,0.9959995746612548,0.0,106.4386215209961,102.0,32156.115234375,0.0,1296.6571044921875,1.0,281.5558166503906,283.4857788085937,291.2456970214844,293.3790283203125,293.1499938964844,293.1499938964844,281.25,36015.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582538962364197,1.0,0.0,0.0,3.987840414047241,3.987867832183838,1.0611305469865329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9775390625,0.0,1942.64306640625,1895.4371337890625,0.0,3012.629638671875,0.9812438488006592,1.0,0.0,3.0,1.0,0.0
12132480,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.9990000128746032,0.6053361296653748,0.4742405116558075,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.828397274017334,0.2980093359947204,0.2839908897876739,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7917279601097107,0.2585960030555725,0.18272066116333,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.7420088052749634,0.212170660495758,0.2034359872341156,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7280726432800293,0.1990862786769867,0.907707929611206,284.7701416015625,284.95001220703125,297.9031677246094,288.2284545898437,297.4928894042969,297.2581787109375,284.7680969238281,1.0,0.4701398313045501,0.5102642774581909,0.5102642774581909,1.0,1.0,-2.463493585586548,0.901092767715454,1.5624008178710938,0.3489499688148498,0.9959995746612548,0.9959995746612548,0.0,106.4386215209961,102.0,32156.115234375,0.0,1296.6571044921875,1.0,281.5558166503906,283.4857788085937,291.2456970214844,293.3790283203125,293.1499938964844,293.1499938964844,281.25,36015.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582538962364197,1.0,0.0,0.0,3.987840414047241,3.987867832183838,1.0611305469865329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9775390625,0.0,1942.64306640625,1895.4371337890625,0.0,3012.629638671875,0.9812438488006592,1.0,0.0,3.0,1.0,0.0
12132540,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9990000128746032,0.6042938828468323,0.4731059074401855,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.8298338651657104,0.2989579737186432,0.2848961949348449,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.7910968065261841,0.2573545575141907,0.1818604469299316,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.7419844269752502,0.2116257548332214,0.2029280215501785,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7267898917198181,0.1974454522132873,0.9003766775131226,284.5533752441406,284.95001220703125,297.9851989746094,288.2338562011719,297.5267333984375,297.2413024902344,284.5516662597656,1.0,0.4683513641357422,0.5443294048309326,0.5443294048309326,1.0,1.0,-2.4527626037597656,0.9452856183052064,1.5074769258499146,0.395431250333786,0.9889154434204102,0.9889154434204102,0.0,105.7798843383789,105.0,32876.796875,0.0,1280.7021484375,1.0,281.2558288574219,283.23223876953125,291.2554016113281,293.43023681640625,293.1499938964844,293.1499938964844,280.95001220703125,36215.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657705783843994,1.0,0.0,0.0,3.9805827140808105,3.980609893798828,1.0572715609669103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.3291015625,0.0,1934.753173828125,1895.4371337890625,0.0,3083.13427734375,0.9797179102897644,1.0,0.0,3.0,1.0,0.0
12132600,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9990000128746032,0.6042938828468323,0.4731059074401855,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.8298338651657104,0.2989579737186432,0.2848961949348449,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.7910968065261841,0.2573545575141907,0.1818604469299316,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.7419844269752502,0.2116257548332214,0.2029280215501785,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7267898917198181,0.1974454522132873,0.9003766775131226,284.5533752441406,284.95001220703125,297.9851989746094,288.2338562011719,297.5267333984375,297.2413024902344,284.5516662597656,1.0,0.4683513641357422,0.5443294048309326,0.5443294048309326,1.0,1.0,-2.4527626037597656,0.9452856183052064,1.5074769258499146,0.395431250333786,0.9889154434204102,0.9889154434204102,0.0,105.7798843383789,105.0,32876.796875,0.0,1280.7021484375,1.0,281.2558288574219,283.23223876953125,291.2554016113281,293.43023681640625,293.1499938964844,293.1499938964844,280.95001220703125,36215.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657705783843994,1.0,0.0,0.0,3.9805827140808105,3.980609893798828,1.0572715609669103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.3291015625,0.0,1934.753173828125,1895.4371337890625,0.0,3083.13427734375,0.9797179102897644,1.0,0.0,3.0,1.0,0.0
12132660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.9990000128746032,0.6015933156013489,0.4752998054027557,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497009277344,0.8294161558151245,0.2998233735561371,0.285753846168518,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.349853515625,0.7885312438011169,0.2560532391071319,0.1809819340705871,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.7403001189231873,0.2110194265842437,0.2023933231830597,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.723892867565155,0.1957538872957229,0.8929613828659058,284.3495788574219,284.95001220703125,298.0647277832031,288.2391967773437,297.54345703125,297.2192077636719,284.34832763671875,1.0,0.4678202867507934,0.5420008301734924,0.5420008301734924,1.0,1.0,-2.445819139480591,0.9407413005828856,1.505077838897705,0.3923940360546112,0.9791996479034424,0.9791996479034424,0.0,106.1716079711914,108.0,33746.72265625,0.0,1273.9754638671875,1.0,280.9559326171875,282.9917297363281,291.2674560546875,293.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,36428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745959401130676,1.0,0.0,0.0,3.965474605560303,3.96550178527832,1.0492611863810453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0146484375,0.0,1916.7725830078125,1895.4371337890625,0.0,3165.917724609375,0.97642982006073,1.0,0.0,3.0,1.0,0.0
12132720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.9990000128746032,0.6015933156013489,0.4752998054027557,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497009277344,0.8294161558151245,0.2998233735561371,0.285753846168518,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.349853515625,0.7885312438011169,0.2560532391071319,0.1809819340705871,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.7403001189231873,0.2110194265842437,0.2023933231830597,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.723892867565155,0.1957538872957229,0.8929613828659058,284.3495788574219,284.95001220703125,298.0647277832031,288.2391967773437,297.54345703125,297.2192077636719,284.34832763671875,1.0,0.4678202867507934,0.5420008301734924,0.5420008301734924,1.0,1.0,-2.445819139480591,0.9407413005828856,1.505077838897705,0.3923940360546112,0.9791996479034424,0.9791996479034424,0.0,106.1716079711914,108.0,33746.72265625,0.0,1273.9754638671875,1.0,280.9559326171875,282.9917297363281,291.2674560546875,293.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,36428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745959401130676,1.0,0.0,0.0,3.965474605560303,3.96550178527832,1.0492611863810453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0146484375,0.0,1916.7725830078125,1895.4371337890625,0.0,3165.917724609375,0.97642982006073,1.0,0.0,3.0,1.0,0.0
12132780,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15533447265625,0.9990000128746032,0.5969629287719727,0.4798241555690765,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556091308594,0.827719509601593,0.3006290793418884,0.286578357219696,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.7846531271934509,0.2547143399715423,0.1800940930843353,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7374970316886902,0.2103744447231292,0.2018447369337082,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.7198843359947205,0.1940573751926422,0.8856120705604553,284.155517578125,284.95001220703125,298.1418151855469,288.2444763183594,297.5577087402344,297.1962890625,284.1546325683594,1.0,0.4681828320026397,0.5396722555160522,0.5396722555160522,1.0,1.0,-2.441688060760498,0.9358732104301452,1.5058149099349976,0.3884018957614898,0.9669767022132874,0.9669767022132874,0.0,107.3175811767578,111.0,34692.546875,0.0,1273.79443359375,1.0,280.656005859375,282.7609558105469,291.27984619140625,293.5618896484375,293.1499938964844,293.1499938964844,280.3500061035156,36660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88486248254776,1.0,0.0,0.0,3.941870927810669,3.941898107528688,1.0368073617428308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.29736328125,0.0,1888.117919921875,1895.4371337890625,0.0,3262.130859375,0.9712393879890442,1.0,0.0,3.0,1.0,0.0
12132840,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15533447265625,0.9990000128746032,0.5969629287719727,0.4798241555690765,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556091308594,0.827719509601593,0.3006290793418884,0.286578357219696,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.7846531271934509,0.2547143399715423,0.1800940930843353,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.7374970316886902,0.2103744447231292,0.2018447369337082,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.7198843359947205,0.1940573751926422,0.8856120705604553,284.155517578125,284.95001220703125,298.1418151855469,288.2444763183594,297.5577087402344,297.1962890625,284.1546325683594,1.0,0.4681828320026397,0.5396722555160522,0.5396722555160522,1.0,1.0,-2.441688060760498,0.9358732104301452,1.5058149099349976,0.3884018957614898,0.9669767022132874,0.9669767022132874,0.0,107.3175811767578,111.0,34692.546875,0.0,1273.79443359375,1.0,280.656005859375,282.7609558105469,291.27984619140625,293.5618896484375,293.1499938964844,293.1499938964844,280.3500061035156,36660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88486248254776,1.0,0.0,0.0,3.941870927810669,3.941898107528688,1.0368073617428308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.29736328125,0.0,1888.117919921875,1895.4371337890625,0.0,3262.130859375,0.9712393879890442,1.0,0.0,3.0,1.0,0.0
12132900,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.9990000128746032,0.5939846038818359,0.4826731085777282,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122985839844,0.8265818953514099,0.301021009683609,0.287006139755249,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135498046875,0.7824328541755676,0.2540450990200043,0.1796681731939315,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.7358520030975342,0.2100478857755661,0.2015854865312576,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162353515625,0.7176064848899841,0.1932063996791839,0.8820326328277588,284.0111999511719,284.95001220703125,298.1794128417969,288.2471008300781,297.5657043457031,297.1869201660156,284.00067138671875,1.0,0.4686177968978882,0.5385079383850098,0.5385079383850098,1.0,1.0,-2.440500497817993,0.9338095784187316,1.5066909790039062,0.3865777552127838,0.959334135055542,0.959334135055542,0.0,108.09095764160156,111.0,35568.3984375,0.0,1275.5908203125,1.0,280.3941650390625,282.5749206542969,291.31304931640625,293.6988830566406,293.1499938964844,293.1499938964844,280.3500061035156,36796.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893006443977356,1.0,0.0,0.0,3.9267258644104,3.926752805709839,1.02885564956523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.45654296875,0.0,1869.796630859375,1895.4371337890625,0.0,3338.31201171875,0.96787691116333,1.0,0.0,3.0,1.0,0.0
12132960,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679260253906,0.9990000128746032,0.5905188322067261,0.4860252737998962,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681396484375,0.8251224756240845,0.3013660609722137,0.2873604595661163,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96826171875,0.7798835635185242,0.2533368766307831,0.1791938543319702,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.73393315076828,0.2096882164478302,0.2012779712677002,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684753417969,0.7149999737739563,0.1923125833272934,0.87821364402771,283.96807861328125,284.95001220703125,298.2164001464844,288.2497253417969,297.5748596191406,297.1790466308594,283.9674072265625,1.0,0.469173401594162,0.5384048223495483,0.5384048223495483,1.0,1.0,-2.439425706863404,0.9331164956092834,1.5063090324401855,0.3860995471477508,0.9523016214370728,0.9523016214370728,0.0,109.01798248291016,99.0,35646.671875,0.0,1278.154296875,1.0,280.3562927246094,282.53717041015625,291.2889709472656,293.6299133300781,293.1499938964844,293.1499938964844,280.04998779296875,36920.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895885169506073,1.0,0.0,0.0,3.9087278842926025,3.908754587173462,1.019445790007012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.86181640625,0.0,1847.894775390625,1895.4371337890625,0.0,3365.19873046875,0.9639235734939576,1.0,0.0,3.0,1.0,0.0
12133020,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7733764648437,0.9990000128746032,0.584134042263031,0.4811760187149048,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738037109375,0.8281978964805603,0.3019810318946838,0.2879208624362945,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77398681640625,0.7810109853744507,0.2518844604492187,0.1781591325998306,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742614746094,0.7353547215461731,0.2089187204837799,0.2005215734243393,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744140625,0.715069591999054,0.1904335916042328,0.8697106838226318,283.7736511230469,284.95001220703125,298.2885131835937,288.2549133300781,297.5960693359375,297.1695861816406,283.7720031738281,1.0,0.4650765657424927,0.5381986498832703,0.5381986498832703,1.0,1.0,-2.421925544738769,0.9252082109451294,1.49671733379364,0.3822869658470154,0.935017466545105,0.935017466545105,0.0,107.07838439941406,87.0,36391.05859375,0.0,1249.2298583984375,1.0,280.0565490722656,282.3092346191406,291.29296875,293.68634033203125,293.1499938964844,293.1499938964844,279.75,37227.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066952466964722,1.0,0.0,0.0,3.864438533782959,3.86446475982666,9.964742275769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.5634765625,0.0,1794.8056640625,1895.4371337890625,0.0,3465.909423828125,0.954138994216919,1.0,0.0,3.0,1.0,0.0
12133080,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7733764648437,0.9990000128746032,0.584134042263031,0.4811760187149048,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738037109375,0.8281978964805603,0.3019810318946838,0.2879208624362945,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77398681640625,0.7810109853744507,0.2518844604492187,0.1781591325998306,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742614746094,0.7353547215461731,0.2089187204837799,0.2005215734243393,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744140625,0.715069591999054,0.1904335916042328,0.8697106838226318,283.7736511230469,284.95001220703125,298.2885131835937,288.2549133300781,297.5960693359375,297.1695861816406,283.7720031738281,1.0,0.4650765657424927,0.5381986498832703,0.5381986498832703,1.0,1.0,-2.421925544738769,0.9252082109451294,1.49671733379364,0.3822869658470154,0.935017466545105,0.935017466545105,0.0,107.07838439941406,87.0,36391.05859375,0.0,1249.2298583984375,1.0,280.0565490722656,282.3092346191406,291.29296875,293.68634033203125,293.1499938964844,293.1499938964844,279.75,37227.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066952466964722,1.0,0.0,0.0,3.864438533782959,3.86446475982666,9.964742275769822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.5634765625,0.0,1794.8056640625,1895.4371337890625,0.0,3465.909423828125,0.954138994216919,1.0,0.0,3.0,1.0,0.0
12133140,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6015319824219,0.9990000128746032,0.5816490650177002,0.4737727046012878,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036376953125,0.8324253559112549,0.3022846281528473,0.2881726324558258,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6047058105469,0.7841560244560242,0.2509744763374328,0.1774936616420745,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6060791015625,0.7382991313934326,0.2084184885025024,0.1999977380037307,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6069030761719,0.7171935439109802,0.1892670691013336,0.8642146587371826,283.6028747558594,284.95001220703125,298.33062744140625,288.2580261230469,297.6088256835937,297.1650390625,283.59442138671875,1.0,0.4609039723873138,0.5380749106407166,0.5380749106407166,1.0,1.0,-2.4053080081939697,0.9178167581558228,1.487491250038147,0.3786334991455078,0.9226774573326112,0.9226774573326112,0.0,104.45905303955078,87.0,37112.9375,0.0,1218.9266357421875,1.0,279.78143310546875,282.1078796386719,291.31707763671875,293.7939758300781,293.1499938964844,293.1499938964844,279.75,37462.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150152206420898,1.0,0.0,0.0,3.8314437866210938,3.831469774246216,9.79531023403979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.71533203125,0.0,1756.0465087890625,1895.4371337890625,0.0,3543.086669921875,0.9468413591384888,1.0,0.0,3.0,1.0,0.0
12133200,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5661926269531,0.9990000128746032,0.5806481242179871,0.4674864709377289,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56671142578125,0.8359760046005249,0.3024592995643616,0.2882549464702606,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669860839844,0.7869907021522522,0.2503478527069092,0.1769941598176956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7409047484397888,0.2080669701099395,0.1995870620012283,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675048828125,0.7192143201828003,0.1884822398424148,0.860304594039917,283.5665283203125,284.95001220703125,298.35821533203125,288.26007080078125,297.6166076660156,297.1612548828125,283.5643005371094,1.0,0.4575300812721252,0.5379924178123474,0.5379924178123474,1.0,1.0,-2.3920669555664062,0.911952257156372,1.4801146984100342,0.3757309913635254,0.9148892164230348,0.9148892164230348,0.0,102.29004669189452,90.0,36967.5234375,0.0,1194.71728515625,1.0,279.7568054199219,282.08038330078125,291.2908020019531,293.7248840332031,293.1499938964844,293.1499938964844,279.45001220703125,37604.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158729910850524,1.0,0.0,0.0,3.80633807182312,3.806363821029663,9.667362519394374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.33349609375,0.0,1726.67431640625,1895.4371337890625,0.0,3551.0244140625,0.941321611404419,1.0,0.0,3.0,1.0,0.0
12133260,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9990000128746032,0.5787990689277649,0.4599642157554626,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664245605469,0.8405293822288513,0.3028607964515686,0.2885657250881195,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.7896056771278381,0.2487678974866867,0.1758392602205276,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3668212890625,0.7436174154281616,0.2071844041347503,0.1986768990755081,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3669738769531,0.7205137610435486,0.1865758895874023,0.8513127565383911,283.3663330078125,284.95001220703125,298.4254455566406,288.26519775390625,297.6364440917969,297.1527709960937,283.3651733398437,1.0,0.4529891014099121,0.5381253361701965,0.5381253361701965,1.0,1.0,-2.3701064586639404,0.902604341506958,1.4675021171569824,0.3710220158100128,0.892113447189331,0.892113447189331,0.0,99.52823638916016,93.0,37560.484375,0.0,1158.4805908203125,1.0,279.457275390625,281.8643493652344,291.2879638671875,293.7569580078125,293.1499938964844,293.1499938964844,279.75,38056.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232625961303712,1.0,0.0,0.0,3.731395959854126,3.731421232223511,9.290433240494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.4736328125,0.0,1641.35302734375,1895.4371337890625,0.0,3619.236572265625,0.924830675125122,1.0,0.0,3.0,1.0,0.0
12133320,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9990000128746032,0.5787990689277649,0.4599642157554626,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664245605469,0.8405293822288513,0.3028607964515686,0.2885657250881195,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.7896056771278381,0.2487678974866867,0.1758392602205276,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3668212890625,0.7436174154281616,0.2071844041347503,0.1986768990755081,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3669738769531,0.7205137610435486,0.1865758895874023,0.8513127565383911,283.3663330078125,284.95001220703125,298.4254455566406,288.26519775390625,297.6364440917969,297.1527709960937,283.3651733398437,1.0,0.4529891014099121,0.5381253361701965,0.5381253361701965,1.0,1.0,-2.3701064586639404,0.902604341506958,1.4675021171569824,0.3710220158100128,0.892113447189331,0.892113447189331,0.0,99.52823638916016,93.0,37560.484375,0.0,1158.4805908203125,1.0,279.457275390625,281.8643493652344,291.2879638671875,293.7569580078125,293.1499938964844,293.1499938964844,279.75,38056.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232625961303712,1.0,0.0,0.0,3.731395959854126,3.731421232223511,9.290433240494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.4736328125,0.0,1641.35302734375,1895.4371337890625,0.0,3619.236572265625,0.924830675125122,1.0,0.0,3.0,1.0,0.0
12133380,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9990000128746032,0.5786932706832886,0.4562285542488098,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732727050781,0.8436404466629028,0.3043796122074127,0.2895840108394623,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5728454589844,0.7908462285995483,0.2483026087284088,0.1752109974622726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723571777344,0.7450887560844421,0.2071253359317779,0.1983024328947067,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.7206615209579468,0.1854890882968902,0.8449491858482361,283.5735168457031,284.95001220703125,298.490234375,288.270263671875,297.6617126464844,297.1540832519531,283.57684326171875,1.0,0.4505089819431305,0.5382581949234009,0.5382581949234009,1.0,1.0,-2.357983112335205,0.8975405097007751,1.4604425430297852,0.3684346675872803,0.8753501176834106,0.8753501176834106,0.0,98.13044738769533,96.0,36286.22265625,0.0,1139.2431640625,1.0,279.7424621582031,282.1122131347656,291.1923828125,293.5115051269531,293.1499938964844,293.1499938964844,280.04998779296875,38108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029619693756104,1.0,0.0,0.0,3.6519930362701416,3.65201735496521,8.899244789972727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10107421875,0.0,1551.171142578125,1895.4371337890625,0.0,3431.178466796875,0.9071866273880004,1.0,0.0,3.0,1.0,0.0
12133440,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9990000128746032,0.5786932706832886,0.4562285542488098,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732727050781,0.8436404466629028,0.3043796122074127,0.2895840108394623,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5728454589844,0.7908462285995483,0.2483026087284088,0.1752109974622726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723571777344,0.7450887560844421,0.2071253359317779,0.1983024328947067,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.7206615209579468,0.1854890882968902,0.8449491858482361,283.5735168457031,284.95001220703125,298.490234375,288.270263671875,297.6617126464844,297.1540832519531,283.57684326171875,1.0,0.4505089819431305,0.5382581949234009,0.5382581949234009,1.0,1.0,-2.357983112335205,0.8975405097007751,1.4604425430297852,0.3684346675872803,0.8753501176834106,0.8753501176834106,0.0,98.13044738769533,96.0,36286.22265625,0.0,1139.2431640625,1.0,279.7424621582031,282.1122131347656,291.1923828125,293.5115051269531,293.1499938964844,293.1499938964844,280.04998779296875,38108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029619693756104,1.0,0.0,0.0,3.6519930362701416,3.65201735496521,8.899244789972727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10107421875,0.0,1551.171142578125,1895.4371337890625,0.0,3431.178466796875,0.9071866273880004,1.0,0.0,3.0,1.0,0.0
12133500,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7361145019531,0.9990000128746032,0.579425573348999,0.4548067152500152,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330017089844,0.8453900218009949,0.3055944144725799,0.2905679643154144,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7311096191406,0.791752815246582,0.2485256195068359,0.1752490401268005,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.7460417747497559,0.2074568569660186,0.1984847337007522,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275390625,0.7209908366203308,0.1853158473968505,0.8435408473014832,283.7340087890625,284.95001220703125,298.521728515625,288.2727966308594,297.6767272949219,297.158935546875,283.7478332519531,1.0,0.4499738812446594,0.5383246541023254,0.5383246541023254,1.0,1.0,-2.356025695800781,0.8967911601066589,1.459234595298767,0.3680125772953033,0.8687800765037537,0.8687800765037537,0.0,97.68197631835938,96.0,35376.35546875,0.0,1135.2606201171875,1.0,279.9983825683594,282.3162841796875,291.15509033203125,293.3529663085937,293.1499938964844,293.1499938964844,280.04998779296875,38051.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890876770019531,1.0,0.0,0.0,3.6133179664611816,3.613342046737671,8.711754730938992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.81689453125,0.0,1507.9361572265625,1895.4371337890625,0.0,3301.67431640625,0.8985879421234131,1.0,0.0,3.0,1.0,0.0
12133560,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80816650390625,0.9990000128746032,0.5805695652961731,0.453615665435791,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8073425292969,0.8472811579704285,0.3070490956306457,0.2918417453765869,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8068542480469,0.7928513288497925,0.2489819824695587,0.1754975765943527,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.7471570372581482,0.207987979054451,0.1988991796970367,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.805908203125,0.721508800983429,0.1853525638580322,0.8432596921920776,283.8076171875,284.95001220703125,298.5526123046875,288.2753295898437,297.6930236816406,297.1661376953125,283.8114624023437,1.0,0.4498628079891205,0.5383897423744202,0.5383897423744202,1.0,1.0,-2.3565802574157715,0.8971313238143921,1.4594488143920898,0.3681206405162811,0.8619542121887207,0.8619542121887207,0.0,97.37405395507812,99.0,35239.6015625,0.0,1134.6435546875,1.0,280.0414123535156,282.3903503417969,291.1845397949219,293.4136962890625,293.1499938964844,293.1499938964844,280.3500061035156,37986.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809725046157837,1.0,0.0,0.0,3.576868295669556,3.5768918991088867,8.536879931853036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.33203125,0.0,1467.8809814453125,1895.4371337890625,0.0,3225.69384765625,0.8903989195823669,1.0,0.0,3.0,1.0,0.0
12133620,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.9990000128746032,0.5833413600921631,0.452621579170227,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0449523925781,0.8506436347961426,0.3103555738925934,0.2948136925697326,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.7946783900260925,0.2502613067626953,0.1762911081314087,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438232421875,0.7491242289543152,0.2094018310308456,0.200107917189598,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.7223764061927795,0.1858036071062088,0.844650149345398,284.0451965332031,284.95001220703125,298.612548828125,288.2803649902344,297.727294921875,297.1840515136719,284.0492858886719,1.0,0.4507171213626861,0.5385199785232544,0.5385199785232544,1.0,1.0,-2.3630261421203613,0.9001290202140808,1.4628970623016355,0.3694773912429809,0.8517425656318665,0.8517425656318665,0.0,97.29759216308594,102.0,34318.6875,0.0,1141.5367431640625,1.0,280.3408203125,282.67144775390625,291.20611572265625,293.3717041015625,293.1499938964844,293.1499938964844,280.6499938964844,37749.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630834817886353,1.0,0.0,0.0,3.5102365016937256,3.51025938987732,8.22178378712124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.07373046875,0.0,1395.7515869140625,1895.4371337890625,0.0,3057.92724609375,0.8754456043243408,1.0,0.0,3.0,1.0,0.0
12133680,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.9990000128746032,0.5833413600921631,0.452621579170227,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0449523925781,0.8506436347961426,0.3103555738925934,0.2948136925697326,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444030761719,0.7946783900260925,0.2502613067626953,0.1762911081314087,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438232421875,0.7491242289543152,0.2094018310308456,0.200107917189598,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.7223764061927795,0.1858036071062088,0.844650149345398,284.0451965332031,284.95001220703125,298.612548828125,288.2803649902344,297.727294921875,297.1840515136719,284.0492858886719,1.0,0.4507171213626861,0.5385199785232544,0.5385199785232544,1.0,1.0,-2.3630261421203613,0.9001290202140808,1.4628970623016355,0.3694773912429809,0.8517425656318665,0.8517425656318665,0.0,97.29759216308594,102.0,34318.6875,0.0,1141.5367431640625,1.0,280.3408203125,282.67144775390625,291.20611572265625,293.3717041015625,293.1499938964844,293.1499938964844,280.6499938964844,37749.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630834817886353,1.0,0.0,0.0,3.5102365016937256,3.51025938987732,8.22178378712124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.07373046875,0.0,1395.7515869140625,1895.4371337890625,0.0,3057.92724609375,0.8754456043243408,1.0,0.0,3.0,1.0,0.0
