time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133740,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834167480469,0.9990000128746032,0.5863921046257019,0.4533075988292694,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8533998727798462,0.3140664398670196,0.2982267439365387,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28204345703125,0.7959510087966919,0.2519059181213379,0.1773832738399505,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814636230469,0.7506726384162903,0.2111712843179702,0.2017077505588531,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.7229218482971191,0.186622142791748,0.8479790687561035,284.2828369140625,284.95001220703125,298.6700744628906,288.28533935546875,297.7626037597656,297.2048034667969,284.2870178222656,1.0,0.4527619481086731,0.5386501550674438,0.5386501550674438,1.0,1.0,-2.3751790523529053,0.905607044696808,1.4695719480514526,0.3720498383045196,0.8446940183639526,0.8446940183639526,0.0,97.85004425048828,105.0,33485.3984375,0.0,1157.4364013671875,1.0,280.64019775390625,282.9501647949219,291.2281494140625,293.3420104980469,293.1499938964844,293.1499938964844,280.95001220703125,37429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84885174036026,1.0,0.0,0.0,3.4554007053375244,3.45542311668396,7.966913813106657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.939453125,0.0,1337.379150390625,1895.4371337890625,0.0,2924.51708984375,0.8630610704421997,1.0,0.0,3.0,1.0,0.0
12133800,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834167480469,0.9990000128746032,0.5863921046257019,0.4533075988292694,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8533998727798462,0.3140664398670196,0.2982267439365387,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28204345703125,0.7959510087966919,0.2519059181213379,0.1773832738399505,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814636230469,0.7506726384162903,0.2111712843179702,0.2017077505588531,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.7229218482971191,0.186622142791748,0.8479790687561035,284.2828369140625,284.95001220703125,298.6700744628906,288.28533935546875,297.7626037597656,297.2048034667969,284.2870178222656,1.0,0.4527619481086731,0.5386501550674438,0.5386501550674438,1.0,1.0,-2.3751790523529053,0.905607044696808,1.4695719480514526,0.3720498383045196,0.8446940183639526,0.8446940183639526,0.0,97.85004425048828,105.0,33485.3984375,0.0,1157.4364013671875,1.0,280.64019775390625,282.9501647949219,291.2281494140625,293.3420104980469,293.1499938964844,293.1499938964844,280.95001220703125,37429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84885174036026,1.0,0.0,0.0,3.4554007053375244,3.45542311668396,7.966913813106657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.939453125,0.0,1337.379150390625,1895.4371337890625,0.0,2924.51708984375,0.8630610704421997,1.0,0.0,3.0,1.0,0.0
12133860,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.9990000128746032,0.5894235372543335,0.4554547965526581,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.8555400967597961,0.3180755376815796,0.3019542992115021,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.7966553568840027,0.2538141906261444,0.1786834150552749,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.7517656683921814,0.2131964862346649,0.2035828083753585,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.7230827212333679,0.1876903623342514,0.8526042103767395,284.5210876464844,284.95001220703125,298.7252197265625,288.290283203125,297.79718017578125,297.226318359375,284.5252990722656,1.0,0.4557379186153412,0.5382360219955444,0.5382360219955444,1.0,1.0,-2.391603708267212,0.9122494459152222,1.4793542623519895,0.3748403489589691,0.840812087059021,0.840812087059021,0.0,98.93222045898438,108.0,32777.70703125,0.0,1180.521484375,1.0,280.939697265625,283.2276306152344,291.2446594238281,293.3139953613281,293.1499938964844,293.1499938964844,281.25,37052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369347453117371,1.0,0.0,0.0,3.414625406265259,3.4146475791931152,7.779997304169228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.103515625,0.0,1294.0966796875,1895.4371337890625,0.0,2813.090087890625,0.8537493944168091,1.0,0.0,3.0,1.0,0.0
12133920,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.9990000128746032,0.5894235372543335,0.4554547965526581,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.8555400967597961,0.3180755376815796,0.3019542992115021,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.7966553568840027,0.2538141906261444,0.1786834150552749,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.7517656683921814,0.2131964862346649,0.2035828083753585,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.7230827212333679,0.1876903623342514,0.8526042103767395,284.5210876464844,284.95001220703125,298.7252197265625,288.290283203125,297.79718017578125,297.226318359375,284.5252990722656,1.0,0.4557379186153412,0.5382360219955444,0.5382360219955444,1.0,1.0,-2.391603708267212,0.9122494459152222,1.4793542623519895,0.3748403489589691,0.840812087059021,0.840812087059021,0.0,98.93222045898438,108.0,32777.70703125,0.0,1180.521484375,1.0,280.939697265625,283.2276306152344,291.2446594238281,293.3139953613281,293.1499938964844,293.1499938964844,281.25,37052.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369347453117371,1.0,0.0,0.0,3.414625406265259,3.4146475791931152,7.779997304169228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.103515625,0.0,1294.0966796875,1895.4371337890625,0.0,2813.090087890625,0.8537493944168091,1.0,0.0,3.0,1.0,0.0
12133980,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9990000128746032,0.592387318611145,0.4587135314941406,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8572288751602173,0.3223575949668884,0.305955022573471,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7969606518745422,0.255962997674942,0.1801629066467285,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7525283694267273,0.2154439389705658,0.2056857496500015,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.722964346408844,0.1889668107032776,0.8582536578178406,284.7621154785156,284.95001220703125,298.7779846191406,288.295166015625,297.8307800292969,297.24755859375,284.7662048339844,1.0,0.4594421684741974,0.537821888923645,0.537821888923645,1.0,1.0,-2.411412715911865,0.9203329086303712,1.4910796880722046,0.3783212900161743,0.8401784896850586,0.8401784896850586,0.0,100.42961883544922,111.0,32239.4453125,0.0,1209.52734375,1.0,281.2393798828125,283.5065002441406,291.2603454589844,293.2954406738281,293.1499938964844,293.1499938964844,281.54998779296875,36633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271075487136841,1.0,0.0,0.0,3.389625310897827,3.3896470069885254,7.666492365387967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.9345703125,0.0,1266.72900390625,1895.4371337890625,0.0,2721.536376953125,0.847888171672821,1.0,0.0,3.0,1.0,0.0
12134040,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9990000128746032,0.592387318611145,0.4587135314941406,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8572288751602173,0.3223575949668884,0.305955022573471,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7969606518745422,0.255962997674942,0.1801629066467285,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7525283694267273,0.2154439389705658,0.2056857496500015,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.722964346408844,0.1889668107032776,0.8582536578178406,284.7621154785156,284.95001220703125,298.7779846191406,288.295166015625,297.8307800292969,297.24755859375,284.7662048339844,1.0,0.4594421684741974,0.537821888923645,0.537821888923645,1.0,1.0,-2.411412715911865,0.9203329086303712,1.4910796880722046,0.3783212900161743,0.8401784896850586,0.8401784896850586,0.0,100.42961883544922,111.0,32239.4453125,0.0,1209.52734375,1.0,281.2393798828125,283.5065002441406,291.2603454589844,293.2954406738281,293.1499938964844,293.1499938964844,281.54998779296875,36633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271075487136841,1.0,0.0,0.0,3.389625310897827,3.3896470069885254,7.666492365387967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.9345703125,0.0,1266.72900390625,1895.4371337890625,0.0,2721.536376953125,0.847888171672821,1.0,0.0,3.0,1.0,0.0
12134100,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5937896966934204,0.4607291519641876,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8578855395317078,0.3245689272880554,0.308018296957016,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7969425320625305,0.2570968270301819,0.180942565202713,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7527669668197632,0.2166251540184021,0.2067926228046417,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7227826118469238,0.1896587759256363,0.8613300919532776,284.9214172363281,284.95001220703125,298.803466796875,288.297607421875,297.8468322753906,297.2574462890625,284.9353332519531,1.0,0.4615137577056885,0.5376148223876953,0.5376148223876953,1.0,1.0,-2.422273874282837,0.924787163734436,1.4974868297576904,0.3802653551101684,0.8415147066116333,0.8415147066116333,0.0,101.31869506835938,111.0,31677.630859375,0.0,1225.8927001953125,1.0,281.49102783203125,283.70477294921875,291.2409362792969,293.1942443847656,293.1499938964844,293.1499938964844,281.54998779296875,36408.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204296827316284,1.0,0.0,0.0,3.3829030990600586,3.3829245567321777,7.636114105480374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05419921875,0.0,1258.6473388671875,1895.4371337890625,0.0,2659.55078125,0.8462634682655334,1.0,0.0,3.0,1.0,0.0
12134160,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.5952441096305847,0.4627991318702698,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8586037158966064,0.3268702924251556,0.3101920187473297,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7970032095909119,0.2583118081092834,0.1817958205938339,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7530695199966431,0.2178750783205032,0.2079803645610809,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7226664423942566,0.1904143542051315,0.8647541403770447,284.998046875,284.95001220703125,298.8283386230469,288.3000183105469,297.8627624511719,297.2677001953125,285.0018920898437,1.0,0.4637178778648376,0.5372442603111267,0.5372442603111267,1.0,1.0,-2.433936595916748,0.9293825626373292,1.504554033279419,0.3821696639060974,0.8426570892333984,0.8426570892333984,0.0,102.25214385986328,114.0,31745.990234375,0.0,1243.5238037109375,1.0,281.53912353515625,283.77764892578125,291.273193359375,293.2784729003906,293.1499938964844,293.1499938964844,281.8500061035156,36203.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189241290092468,1.0,0.0,0.0,3.3809049129486084,3.3809263706207275,7.627095897078107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.03515625,0.0,1255.2999267578125,1895.4371337890625,0.0,2645.60498046875,0.845609724521637,1.0,0.0,3.0,1.0,0.0
12134220,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9990000128746032,0.5981171727180481,0.467433214187622,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.859828531742096,0.3316374719142914,0.3146588504314422,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7969439625740051,0.2608812153339386,0.1835764050483703,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7535223364830017,0.220499500632286,0.2104539573192596,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7223131060600281,0.1920410394668579,0.8720458745956421,285.24835205078125,284.95001220703125,298.8763427734375,288.3048095703125,297.893310546875,297.2871398925781,285.25213623046875,1.0,0.4684452414512634,0.5365031957626343,0.5365031957626343,1.0,1.0,-2.4587390422821045,0.9391729235649108,1.5195661783218384,0.3862546980381012,0.8485624194145203,0.8485624194145203,0.0,104.3170166015625,117.0,31430.23046875,0.0,1281.85546875,1.0,281.8391418457031,284.0495300292969,291.2848815917969,293.2674560546875,293.1499938964844,293.1499938964844,282.1499938964844,35755.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119898438453674,1.0,0.0,0.0,3.3889317512512207,3.38895320892334,7.663355177101039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.31201171875,0.0,1259.9561767578125,1895.4371337890625,0.0,2581.52978515625,0.8470234274864197,1.0,0.0,3.0,1.0,0.0
12134280,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9990000128746032,0.5981171727180481,0.467433214187622,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.859828531742096,0.3316374719142914,0.3146588504314422,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7969439625740051,0.2608812153339386,0.1835764050483703,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7535223364830017,0.220499500632286,0.2104539573192596,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7223131060600281,0.1920410394668579,0.8720458745956421,285.24835205078125,284.95001220703125,298.8763427734375,288.3048095703125,297.893310546875,297.2871398925781,285.25213623046875,1.0,0.4684452414512634,0.5365031957626343,0.5365031957626343,1.0,1.0,-2.4587390422821045,0.9391729235649108,1.5195661783218384,0.3862546980381012,0.8485624194145203,0.8485624194145203,0.0,104.3170166015625,117.0,31430.23046875,0.0,1281.85546875,1.0,281.8391418457031,284.0495300292969,291.2848815917969,293.2674560546875,293.1499938964844,293.1499938964844,282.1499938964844,35755.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119898438453674,1.0,0.0,0.0,3.3889317512512207,3.38895320892334,7.663355177101039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.31201171875,0.0,1259.9561767578125,1895.4371337890625,0.0,2581.52978515625,0.8470234274864197,1.0,0.0,3.0,1.0,0.0
12134340,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.9990000128746032,0.6002297401428223,0.4707631170749664,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.860666036605835,0.3350653350353241,0.3178377747535705,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7969350218772888,0.2627912163734436,0.1848781406879425,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.7538570761680603,0.2224217802286148,0.2122443169355392,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.7221144437789917,0.193274438381195,0.8774856328964233,285.4677429199219,284.95001220703125,298.9076232910156,288.3080139160156,297.91375732421875,297.3005676269531,285.4764404296875,1.0,0.471876710653305,0.5359992384910583,0.5359992384910583,1.0,1.0,-2.4768075942993164,0.9463416934013368,1.530465841293335,0.3892764449119568,0.8551884293556213,0.8551884293556213,0.0,105.82221221923828,117.0,31096.68359375,0.0,1310.22021484375,1.0,282.1181640625,284.2875671386719,291.27197265625,293.2051696777344,293.1499938964844,293.1499938964844,282.1499938964844,35421.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058894872665405,1.0,0.0,0.0,3.4042961597442627,3.404317617416382,7.732999165455112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.29052734375,0.0,1272.56591796875,1895.4371337890625,0.0,2525.39208984375,0.850185751914978,1.0,0.0,3.0,1.0,0.0
12134400,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9990000128746032,0.6012377738952637,0.4722766578197479,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.8611598610877991,0.3367112278938293,0.3194142878055572,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.7970406413078308,0.2637183666229248,0.1855441480875015,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7541073560714722,0.2233539074659347,0.2131450623273849,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.7221120595932007,0.1938818395137787,0.8802974820137024,285.5050354003906,284.95001220703125,298.9219665527344,288.3095092773437,297.9231872558594,297.3068542480469,285.50860595703125,1.0,0.4735518097877502,0.5357620716094971,0.5357620716094971,1.0,1.0,-2.485780000686645,0.94991534948349,1.5358645915985107,0.3907973170280456,0.8579867482185364,0.8579867482185364,0.0,106.53485107421876,120.0,31201.69140625,0.0,1324.295654296875,1.0,282.1393127441406,284.3187255859375,291.2984619140625,293.2665710449219,293.1499938964844,293.1499938964844,282.45001220703125,35307.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068428635597229,1.0,0.0,0.0,3.413960218429565,3.413981676101685,7.776965844641381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.1982421875,0.0,1281.2327880859375,1895.4371337890625,0.0,2534.150146484375,0.8522085547447205,1.0,0.0,3.0,1.0,0.0
12134460,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.9990000128746032,0.6045857071876526,0.4772574603557586,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.8626044988632202,0.3420391678810119,0.3244229555130005,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7972911596298218,0.2667713165283203,0.1876727789640426,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7548292279243469,0.2264012992382049,0.2160294502973556,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7220692038536072,0.195904329419136,0.8894125819206238,285.7559814453125,284.95001220703125,298.9652099609375,288.3141174316406,297.951904296875,297.326416015625,285.7591857910156,1.0,0.4789771735668182,0.5347530245780945,0.5347530245780945,1.0,1.0,-2.514754295349121,0.9611132740974426,1.5536409616470337,0.395372599363327,0.870724081993103,0.870724081993103,0.0,108.8795394897461,123.0,31005.791015625,0.0,1370.5550537109375,1.0,282.439697265625,284.5804748535156,291.3098449707031,293.2664489746094,293.1499938964844,293.1499938964844,282.75,34892.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030529618263245,1.0,0.0,0.0,3.454636573791504,3.454658508300781,7.963391226439853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.732421875,0.0,1318.6395263671875,1895.4371337890625,0.0,2499.370849609375,0.8609150052070618,1.0,0.0,3.0,1.0,0.0
12134520,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.9990000128746032,0.6045857071876526,0.4772574603557586,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.8626044988632202,0.3420391678810119,0.3244229555130005,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7972911596298218,0.2667713165283203,0.1876727789640426,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7548292279243469,0.2264012992382049,0.2160294502973556,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7220692038536072,0.195904329419136,0.8894125819206238,285.7559814453125,284.95001220703125,298.9652099609375,288.3141174316406,297.951904296875,297.326416015625,285.7591857910156,1.0,0.4789771735668182,0.5347530245780945,0.5347530245780945,1.0,1.0,-2.514754295349121,0.9611132740974426,1.5536409616470337,0.395372599363327,0.870724081993103,0.870724081993103,0.0,108.8795394897461,123.0,31005.791015625,0.0,1370.5550537109375,1.0,282.439697265625,284.5804748535156,291.3098449707031,293.2664489746094,293.1499938964844,293.1499938964844,282.75,34892.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030529618263245,1.0,0.0,0.0,3.454636573791504,3.454658508300781,7.963391226439853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.732421875,0.0,1318.6395263671875,1895.4371337890625,0.0,2499.370849609375,0.8609150052070618,1.0,0.0,3.0,1.0,0.0
12134580,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9990000128746032,0.6081433892250061,0.4823393821716308,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8641479015350342,0.3475919365882873,0.3296492099761963,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7976722121238708,0.270009696483612,0.1899354457855224,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.755669355392456,0.2296168506145477,0.2190784811973571,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7221643924713135,0.1980842500925064,0.8992622494697571,286.0019226074219,284.95001220703125,299.0061340332031,288.3186340332031,297.9794616699219,297.34552001953125,286.0048217773437,1.0,0.4846677482128143,0.5337439179420471,0.5337439179420471,1.0,1.0,-2.545353651046753,0.9729700088500975,1.5723836421966553,0.4002510905265808,0.8867151141166687,0.8867151141166687,0.0,111.33380889892578,126.0,30825.853515625,0.0,1420.353271484375,1.0,282.7402038574219,284.83599853515625,291.31817626953125,293.264404296875,293.1499938964844,293.1499938964844,283.04998779296875,34524.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999703884124756,1.0,0.0,0.0,3.5091123580932617,3.5091347694396973,8.216518949666352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.27392578125,0.0,1371.3831787109375,1895.4371337890625,0.0,2471.154296875,0.8727656006813049,1.0,0.0,3.0,1.0,0.0
12134640,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9990000128746032,0.6081433892250061,0.4823393821716308,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8641479015350342,0.3475919365882873,0.3296492099761963,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7976722121238708,0.270009696483612,0.1899354457855224,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.755669355392456,0.2296168506145477,0.2190784811973571,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7221643924713135,0.1980842500925064,0.8992622494697571,286.0019226074219,284.95001220703125,299.0061340332031,288.3186340332031,297.9794616699219,297.34552001953125,286.0048217773437,1.0,0.4846677482128143,0.5337439179420471,0.5337439179420471,1.0,1.0,-2.545353651046753,0.9729700088500975,1.5723836421966553,0.4002510905265808,0.8867151141166687,0.8867151141166687,0.0,111.33380889892578,126.0,30825.853515625,0.0,1420.353271484375,1.0,282.7402038574219,284.83599853515625,291.31817626953125,293.264404296875,293.1499938964844,293.1499938964844,283.04998779296875,34524.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999703884124756,1.0,0.0,0.0,3.5091123580932617,3.5091347694396973,8.216518949666352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.27392578125,0.0,1371.3831787109375,1895.4371337890625,0.0,2471.154296875,0.8727656006813049,1.0,0.0,3.0,1.0,0.0
12134700,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.9990000128746032,0.6099624633789062,0.4849765002727508,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8648852109909058,0.3504300117492676,0.332302838563919,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7978368401527405,0.2716763615608215,0.1910887956619262,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.7560710310935974,0.2312697917222976,0.2206361293792724,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.7222050428390503,0.1992163807153701,0.904341757297516,286.17437744140625,284.95001220703125,299.0257263183594,288.32086181640625,297.9925537109375,297.3544921875,286.18768310546875,1.0,0.4875942468643188,0.5332393646240234,0.5332393646240234,1.0,1.0,-2.561070442199707,0.9790653586387634,1.5820050239562988,0.4027688205242157,0.8965330719947815,0.8965330719947815,0.0,112.61325073242188,126.0,30472.181640625,0.0,1446.4302978515625,1.0,282.9951171875,285.0300598144531,291.29327392578125,293.1676025390625,293.1499938964844,293.1499938964844,283.04998779296875,34349.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959192991256714,1.0,0.0,0.0,3.5405702590942383,3.540592908859253,8.364494874513184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.16064453125,0.0,1402.8173828125,1895.4371337890625,0.0,2434.17626953125,0.8796970844268799,1.0,0.0,3.0,1.0,0.0
12134760,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.9990000128746032,0.6119242906570435,0.4874607920646667,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.865810215473175,0.3533599972724914,0.3350790143013,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.7981977462768555,0.2734225988388061,0.1923209577798843,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.756639301776886,0.232989951968193,0.2222782224416732,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.7224041819572449,0.200409784913063,0.9097765684127808,286.24420166015625,284.95001220703125,299.0447082519531,288.3230285644531,298.0057983398437,297.3642272949219,286.24676513671875,1.0,0.4905808269977569,0.5326082706451416,0.5326082706451416,1.0,1.0,-2.577373743057251,0.9852358102798462,1.5921379327774048,0.4052278399467468,0.9059199690818788,0.9059199690818788,0.0,113.87561798095705,129.0,30655.224609375,0.0,1473.4989013671875,1.0,283.0408630371094,285.0870361328125,291.3243408203125,293.2606811523437,293.1499938964844,293.1499938964844,282.75,34216.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971781492233276,1.0,0.0,0.0,3.575073480606079,3.575096368789673,8.52831476549909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.4365234375,0.0,1438.3236083984375,1895.4371337890625,0.0,2445.654052734375,0.8872719407081604,1.0,0.0,3.0,1.0,0.0
12134820,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.9990000128746032,0.612301766872406,0.4944512248039245,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8657365441322327,0.3578059375286102,0.3397974371910095,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7969724535942078,0.2755924463272095,0.194207489490509,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7561224699020386,0.2354335635900497,0.2249936014413833,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7212948203086853,0.2019159197807312,0.9183031916618348,286.0372009277344,284.95001220703125,299.0809631347656,288.3273010253906,298.0170288085937,297.36053466796875,286.0352783203125,1.0,0.4965158998966217,0.5313460826873779,0.5313460826873779,1.0,1.0,-2.6072230339050293,0.9963143467903136,1.6109085083007812,0.4095959663391113,0.9187868237495422,0.9187868237495422,0.0,116.92318725585938,132.0,31645.103515625,0.0,1527.1201171875,1.0,282.7581481933594,284.8416442871094,291.43316650390625,293.5103759765625,293.1499938964844,293.1499938964844,282.45001220703125,34361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237570524215698,1.0,0.0,0.0,3.6372220516204834,3.6372456550598153,8.827402098177117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.14697265625,0.0,1506.7799072265625,1895.4371337890625,0.0,2690.41015625,0.901256799697876,1.0,0.0,3.0,1.0,0.0
12134880,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.9990000128746032,0.612301766872406,0.4944512248039245,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8657365441322327,0.3578059375286102,0.3397974371910095,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7969724535942078,0.2755924463272095,0.194207489490509,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7561224699020386,0.2354335635900497,0.2249936014413833,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7212948203086853,0.2019159197807312,0.9183031916618348,286.0372009277344,284.95001220703125,299.0809631347656,288.3273010253906,298.0170288085937,297.36053466796875,286.0352783203125,1.0,0.4965158998966217,0.5313460826873779,0.5313460826873779,1.0,1.0,-2.6072230339050293,0.9963143467903136,1.6109085083007812,0.4095959663391113,0.9187868237495422,0.9187868237495422,0.0,116.92318725585938,132.0,31645.103515625,0.0,1527.1201171875,1.0,282.7581481933594,284.8416442871094,291.43316650390625,293.5103759765625,293.1499938964844,293.1499938964844,282.45001220703125,34361.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237570524215698,1.0,0.0,0.0,3.6372220516204834,3.6372456550598153,8.827402098177117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.14697265625,0.0,1506.7799072265625,1895.4371337890625,0.0,2690.41015625,0.901256799697876,1.0,0.0,3.0,1.0,0.0
12134940,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.9990000128746032,0.6080743670463562,0.5045760273933411,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8626145720481873,0.3607806265354156,0.3430052101612091,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.7926092147827148,0.2763683795928955,0.1950398534536361,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7528606653213501,0.2367121428251266,0.2265600711107254,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7175397872924805,0.2023144364356994,0.921790361404419,285.8000793457031,284.95001220703125,299.1148986816406,288.3314208984375,298.0165710449219,297.33966064453125,285.7980041503906,1.0,0.5020464062690735,0.5300838947296143,0.5300838947296143,1.0,1.0,-2.630321502685547,1.0044348239898682,1.6258865594863892,0.4125197231769562,0.9281904697418212,0.9281904697418212,0.0,120.71316528320312,120.0,32558.455078125,0.0,1575.7950439453125,1.0,282.4580993652344,284.5714416503906,291.4329833984375,293.5923767089844,293.1499938964844,293.1499938964844,282.1499938964844,34626.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481956124305725,1.0,0.0,0.0,3.689171314239502,3.689195394515991,9.08136087218736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.66650390625,0.0,1566.79736328125,1895.4371337890625,0.0,2918.373291015625,0.9130853414535522,1.0,0.0,3.0,1.0,0.0
12135000,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.9990000128746032,0.6080743670463562,0.5045760273933411,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8626145720481873,0.3607806265354156,0.3430052101612091,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.7926092147827148,0.2763683795928955,0.1950398534536361,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7528606653213501,0.2367121428251266,0.2265600711107254,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7175397872924805,0.2023144364356994,0.921790361404419,285.8000793457031,284.95001220703125,299.1148986816406,288.3314208984375,298.0165710449219,297.33966064453125,285.7980041503906,1.0,0.5020464062690735,0.5300838947296143,0.5300838947296143,1.0,1.0,-2.630321502685547,1.0044348239898682,1.6258865594863892,0.4125197231769562,0.9281904697418212,0.9281904697418212,0.0,120.71316528320312,120.0,32558.455078125,0.0,1575.7950439453125,1.0,282.4580993652344,284.5714416503906,291.4329833984375,293.5923767089844,293.1499938964844,293.1499938964844,282.1499938964844,34626.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481956124305725,1.0,0.0,0.0,3.689171314239502,3.689195394515991,9.08136087218736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.66650390625,0.0,1566.79736328125,1895.4371337890625,0.0,2918.373291015625,0.9130853414535522,1.0,0.0,3.0,1.0,0.0
12135060,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.9990000128746032,0.6019949316978455,0.503880500793457,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.8647993206977844,0.3628742098808288,0.3451526165008545,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7931064367294312,0.2763198316097259,0.1951271146535873,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7538782954216003,0.2372185885906219,0.2271950393915176,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7175711989402771,0.2018671929836273,0.9206454157829284,285.55145263671875,284.95001220703125,299.1465148925781,288.3353576660156,298.0155944824219,297.3206787109375,285.54852294921875,1.0,0.501602828502655,0.5287398099899292,0.5287398099899292,1.0,1.0,-2.631584405899048,1.0029648542404177,1.6286195516586304,0.4109894037246704,0.934208869934082,0.934208869934082,0.0,120.5583267211914,108.0,33249.6953125,0.0,1576.8477783203125,1.0,282.1577453613281,284.2930603027344,291.4034729003906,293.6131286621094,293.1499938964844,293.1499938964844,281.8500061035156,34934.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649622797966003,1.0,0.0,0.0,3.729694604873657,3.729719400405884,9.281963571083908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.90380859375,0.0,1615.5040283203125,1895.4371337890625,0.0,3075.5517578125,0.9223883748054504,1.0,0.0,3.0,1.0,0.0
12135120,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.9990000128746032,0.6019949316978455,0.503880500793457,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.8647993206977844,0.3628742098808288,0.3451526165008545,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7931064367294312,0.2763198316097259,0.1951271146535873,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7538782954216003,0.2372185885906219,0.2271950393915176,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7175711989402771,0.2018671929836273,0.9206454157829284,285.55145263671875,284.95001220703125,299.1465148925781,288.3353576660156,298.0155944824219,297.3206787109375,285.54852294921875,1.0,0.501602828502655,0.5287398099899292,0.5287398099899292,1.0,1.0,-2.631584405899048,1.0029648542404177,1.6286195516586304,0.4109894037246704,0.934208869934082,0.934208869934082,0.0,120.5583267211914,108.0,33249.6953125,0.0,1576.8477783203125,1.0,282.1577453613281,284.2930603027344,291.4034729003906,293.6131286621094,293.1499938964844,293.1499938964844,281.8500061035156,34934.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649622797966003,1.0,0.0,0.0,3.729694604873657,3.729719400405884,9.281963571083908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.90380859375,0.0,1615.5040283203125,1895.4371337890625,0.0,3075.5517578125,0.9223883748054504,1.0,0.0,3.0,1.0,0.0
12135180,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9990000128746032,0.597379207611084,0.4942605495452881,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.871592104434967,0.3643578290939331,0.3465719819068908,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7978180050849915,0.2757580578327179,0.1947334110736847,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.758623480796814,0.2372188717126846,0.22719107568264,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7208372950553894,0.2008431255817413,0.9160955548286438,285.2922668457031,284.95001220703125,299.1758117675781,288.3391418457031,298.01373291015625,297.3028564453125,285.289306640625,1.0,0.4970270693302154,0.5273957252502441,0.5273957252502441,1.0,1.0,-2.6157984733581543,0.9941620230674744,1.6216365098953247,0.4057765007019043,0.936680257320404,0.936680257320404,0.0,117.17092895507812,96.0,33751.97265625,0.0,1539.92822265625,1.0,281.85748291015625,284.00848388671875,291.37762451171875,293.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,35263.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755446672439575,1.0,0.0,0.0,3.757967472076416,3.7579922676086426,9.423219466953014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.71044921875,0.0,1650.9671630859375,1895.4371337890625,0.0,3174.814208984375,0.928957462310791,1.0,0.0,3.0,1.0,0.0
12135240,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9990000128746032,0.597379207611084,0.4942605495452881,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.871592104434967,0.3643578290939331,0.3465719819068908,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.7978180050849915,0.2757580578327179,0.1947334110736847,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.758623480796814,0.2372188717126846,0.22719107568264,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7208372950553894,0.2008431255817413,0.9160955548286438,285.2922668457031,284.95001220703125,299.1758117675781,288.3391418457031,298.01373291015625,297.3028564453125,285.289306640625,1.0,0.4970270693302154,0.5273957252502441,0.5273957252502441,1.0,1.0,-2.6157984733581543,0.9941620230674744,1.6216365098953247,0.4057765007019043,0.936680257320404,0.936680257320404,0.0,117.17092895507812,96.0,33751.97265625,0.0,1539.92822265625,1.0,281.85748291015625,284.00848388671875,291.37762451171875,293.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,35263.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755446672439575,1.0,0.0,0.0,3.757967472076416,3.7579922676086426,9.423219466953014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.71044921875,0.0,1650.9671630859375,1895.4371337890625,0.0,3174.814208984375,0.928957462310791,1.0,0.0,3.0,1.0,0.0
12135300,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.5960243940353394,0.4867531061172485,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8765822649002075,0.3649806380271911,0.3471256196498871,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8016120195388794,0.2753961682319641,0.1944473832845688,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7623068690299988,0.2371252477169037,0.2270553708076477,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.7235587239265442,0.2002339959144592,0.9131218791007996,285.1280212402344,284.95001220703125,299.1896057128906,288.3409423828125,298.0120849609375,297.293701171875,285.1158752441406,1.0,0.4935387372970581,0.5267236828804016,0.5267236828804016,1.0,1.0,-2.603367567062378,0.9878135919570924,1.6155539751052856,0.4022150635719299,0.9362826347351074,0.9362826347351074,0.0,114.56236267089844,96.0,34412.4921875,0.0,1511.40380859375,1.0,281.59832763671875,283.8014221191406,291.3974609375,293.7260131835937,293.1499938964844,293.1499938964844,281.54998779296875,35431.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820528984069824,1.0,0.0,0.0,3.767869710922241,3.767894744873047,9.47294552133826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.29248046875,0.0,1663.9090576171875,1895.4371337890625,0.0,3235.81640625,0.931263267993927,1.0,0.0,3.0,1.0,0.0
12135360,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.5953158140182495,0.4778372347354889,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8824650645256042,0.3655175268650055,0.3475362956523895,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8061681985855103,0.274967223405838,0.1940753012895584,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7667328119277954,0.2369646579027176,0.2268124371767044,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7268702387809753,0.1995725482702255,0.9097062349319458,285.0595092773437,284.95001220703125,299.20281982421875,288.3426818847656,298.0103454589844,297.2841186523437,285.0562744140625,1.0,0.48939049243927,0.5265122056007385,0.5265122056007385,1.0,1.0,-2.588308811187744,0.9809809327125548,1.607327938079834,0.3987508714199066,0.9362748265266418,0.9362748265266418,0.0,111.50031280517578,99.0,34332.9453125,0.0,1477.612548828125,1.0,281.557373046875,283.7358093261719,291.3663330078125,293.6383972167969,293.1499938964844,293.1499938964844,281.25,35576.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830380439758301,1.0,0.0,0.0,3.774558067321777,3.774583339691162,9.506606488685064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.96337890625,0.0,1672.935546875,1895.4371337890625,0.0,3245.045166015625,0.9328914284706116,1.0,0.0,3.0,1.0,0.0
12135420,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9990000128746032,0.5945571660995483,0.4685969948768616,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8891393542289734,0.3665150105953216,0.3484076261520386,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8104804158210754,0.2740649282932281,0.1933905035257339,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7712790369987488,0.2365882694721222,0.2263815104961395,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7296803593635559,0.1982512176036834,0.9033474922180176,284.8313293457031,284.95001220703125,299.2275390625,288.34600830078125,298.0066223144531,297.2650146484375,284.8288879394531,1.0,0.4849985837936401,0.5260893702507019,0.5260893702507019,1.0,1.0,-2.56925630569458,0.972198247909546,1.5970580577850342,0.3939499258995056,0.9328333139419556,0.9328333139419556,0.0,108.25137329101562,102.0,34953.1171875,0.0,1438.1241455078125,1.0,281.2572021484375,283.47100830078125,291.3650207519531,293.670654296875,293.1499938964844,293.1499938964844,280.95001220703125,35886.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897094130516052,1.0,0.0,0.0,3.779616117477417,3.7796413898468018,9.532102467346704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.20849609375,0.0,1681.3350830078125,1895.4371337890625,0.0,3307.48974609375,0.9342304468154908,1.0,0.0,3.0,1.0,0.0
12135480,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9990000128746032,0.5945571660995483,0.4685969948768616,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8891393542289734,0.3665150105953216,0.3484076261520386,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8104804158210754,0.2740649282932281,0.1933905035257339,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7712790369987488,0.2365882694721222,0.2263815104961395,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7296803593635559,0.1982512176036834,0.9033474922180176,284.8313293457031,284.95001220703125,299.2275390625,288.34600830078125,298.0066223144531,297.2650146484375,284.8288879394531,1.0,0.4849985837936401,0.5260893702507019,0.5260893702507019,1.0,1.0,-2.56925630569458,0.972198247909546,1.5970580577850342,0.3939499258995056,0.9328333139419556,0.9328333139419556,0.0,108.25137329101562,102.0,34953.1171875,0.0,1438.1241455078125,1.0,281.2572021484375,283.47100830078125,291.3650207519531,293.670654296875,293.1499938964844,293.1499938964844,280.95001220703125,35886.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897094130516052,1.0,0.0,0.0,3.779616117477417,3.7796413898468018,9.532102467346704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.20849609375,0.0,1681.3350830078125,1895.4371337890625,0.0,3307.48974609375,0.9342304468154908,1.0,0.0,3.0,1.0,0.0
12135540,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.9990000128746032,0.5930846333503723,0.4656746387481689,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.8916108012199402,0.367168515920639,0.3490482270717621,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8114213943481445,0.2732957899570465,0.1928676813840866,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7725198864936829,0.2362217009067535,0.2260449230670929,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.7299063801765442,0.1971932053565979,0.8986167907714844,284.6321716308594,284.95001220703125,299.24481201171875,288.3483581542969,298.00390625,297.2513122558594,284.6277770996094,1.0,0.4830640852451324,0.525767982006073,0.525767982006073,1.0,1.0,-2.5597941875457764,0.9676692485809326,1.5921249389648438,0.3914333581924438,0.927873432636261,0.927873432636261,0.0,107.11931610107422,102.0,35693.578125,0.0,1420.8094482421875,1.0,280.9679260253906,283.234375,291.3853454589844,293.7523193359375,293.1499938964844,293.1499938964844,280.95001220703125,36137.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969972729682922,1.0,0.0,0.0,3.7757198810577393,3.775745153427124,9.512459655525164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.37109375,0.0,1678.6539306640625,1895.4371337890625,0.0,3375.578369140625,0.9335059523582458,1.0,0.0,3.0,1.0,0.0
