time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135600,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.5924574136734009,0.4653534889221191,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.8919736742973328,0.3673866689205169,0.3492213189601898,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171264648437,0.8113528490066528,0.2730637788772583,0.1926847249269485,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7725546360015869,0.2361103147268295,0.2259191423654556,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.7296682596206665,0.196860209107399,0.8970466256141663,284.61676025390625,284.95001220703125,299.25,288.3490905761719,298.0032043457031,297.2473449707031,284.6148376464844,1.0,0.4826507866382599,0.5256665349006653,0.5256665349006653,1.0,1.0,-2.5573575496673584,0.9664761424064636,1.59088134765625,0.3907536268234253,0.9266226291656494,0.9266226291656494,0.0,106.94756317138672,105.0,35686.59375,0.0,1416.8916015625,1.0,280.9572448730469,283.22052001953125,291.3700866699219,293.716796875,293.1499938964844,293.1499938964844,280.6499938964844,36191.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968002200126648,1.0,0.0,0.0,3.7733571529388414,3.773382425308228,9.500558348918277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.70166015625,0.0,1676.2723388671875,1895.4371337890625,0.0,3373.739501953125,0.9330234527587892,1.0,0.0,3.0,1.0,0.0
12135660,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.9990000128746032,0.5885352492332458,0.4661658406257629,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.8921113014221191,0.3681692779064178,0.3499882221221924,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.8098881840705872,0.2719955146312713,0.1919598579406738,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.7715314626693726,0.235559269785881,0.2254258543252945,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.7276515960693359,0.1953824907541275,0.8905810117721558,284.4162292480469,284.95001220703125,299.27130126953125,288.3548583984375,298.0006103515625,297.2310791015625,284.4146423339844,1.0,0.4817609190940857,0.5255153775215149,0.5255153775215149,1.0,1.0,-2.5500192642211914,0.963100254535675,1.5869190692901611,0.3889137208461761,0.9178521037101746,0.9178521037101746,0.0,106.92161560058594,108.0,36547.34765625,0.0,1407.2669677734375,1.0,280.6573181152344,282.9854736328125,291.380615234375,293.7776184082031,293.1499938964844,293.1499938964844,280.3500061035156,36495.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049047827720642,1.0,0.0,0.0,3.755846738815308,3.755871772766113,9.4125869054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.541015625,0.0,1657.962646484375,1895.4371337890625,0.0,3449.259521484375,0.9292922019958496,1.0,0.0,3.0,1.0,0.0
12135720,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.9990000128746032,0.5885352492332458,0.4661658406257629,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.8921113014221191,0.3681692779064178,0.3499882221221924,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4165344238281,0.8098881840705872,0.2719955146312713,0.1919598579406738,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.7715314626693726,0.235559269785881,0.2254258543252945,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170227050781,0.7276515960693359,0.1953824907541275,0.8905810117721558,284.4162292480469,284.95001220703125,299.27130126953125,288.3548583984375,298.0006103515625,297.2310791015625,284.4146423339844,1.0,0.4817609190940857,0.5255153775215149,0.5255153775215149,1.0,1.0,-2.5500192642211914,0.963100254535675,1.5869190692901611,0.3889137208461761,0.9178521037101746,0.9178521037101746,0.0,106.92161560058594,108.0,36547.34765625,0.0,1407.2669677734375,1.0,280.6573181152344,282.9854736328125,291.380615234375,293.7776184082031,293.1499938964844,293.1499938964844,280.3500061035156,36495.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049047827720642,1.0,0.0,0.0,3.755846738815308,3.755871772766113,9.4125869054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.541015625,0.0,1657.962646484375,1895.4371337890625,0.0,3449.259521484375,0.9292922019958496,1.0,0.0,3.0,1.0,0.0
12135780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.9990000128746032,0.5828038454055786,0.4699215292930603,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.8902750611305237,0.3688491284847259,0.3506956398487091,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8066667914390564,0.2708516120910644,0.1912087351083755,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.7688428163528442,0.2349310368299484,0.2248943597078323,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.7241305112838745,0.193790465593338,0.8837904334068298,284.2219543457031,284.95001220703125,299.2925720214844,288.36602783203125,297.99761962890625,297.2139587402344,284.220703125,1.0,0.4818869829177856,0.5253642201423645,0.5253642201423645,1.0,1.0,-2.5456795692443848,0.961023449897766,1.5846561193466189,0.3877217769622803,0.9065365195274352,0.9065365195274352,0.0,107.8150405883789,111.0,37400.765625,0.0,1405.540771484375,1.0,280.3575439453125,282.7582702636719,291.39422607421875,293.84283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913486123085022,1.0,0.0,0.0,3.7265779972076416,3.7266030311584473,9.266457254852868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.36962890625,0.0,1626.2564697265625,1895.4371337890625,0.0,3528.927490234375,0.9229409098625184,1.0,0.0,3.0,1.0,0.0
12135840,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.9990000128746032,0.5828038454055786,0.4699215292930603,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.8902750611305237,0.3688491284847259,0.3506956398487091,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8066667914390564,0.2708516120910644,0.1912087351083755,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.7688428163528442,0.2349310368299484,0.2248943597078323,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.7241305112838745,0.193790465593338,0.8837904334068298,284.2219543457031,284.95001220703125,299.2925720214844,288.36602783203125,297.99761962890625,297.2139587402344,284.220703125,1.0,0.4818869829177856,0.5253642201423645,0.5253642201423645,1.0,1.0,-2.5456795692443848,0.961023449897766,1.5846561193466189,0.3877217769622803,0.9065365195274352,0.9065365195274352,0.0,107.8150405883789,111.0,37400.765625,0.0,1405.540771484375,1.0,280.3575439453125,282.7582702636719,291.39422607421875,293.84283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913486123085022,1.0,0.0,0.0,3.7265779972076416,3.7266030311584473,9.266457254852868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.36962890625,0.0,1626.2564697265625,1895.4371337890625,0.0,3528.927490234375,0.9229409098625184,1.0,0.0,3.0,1.0,0.0
12135900,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798645019531,0.9990000128746032,0.579335629940033,0.4725725650787353,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.8888716101646423,0.3691646158695221,0.3510549366474151,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833740234375,0.8045941591262817,0.2702654600143432,0.1908415257930755,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.7670959830284119,0.2345990240573883,0.2246317118406295,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.7219743728637695,0.1929565668106079,0.8803118467330933,284.081298828125,284.95001220703125,299.3031921386719,288.3735656738281,297.9964904785156,297.2059631347656,284.0711364746094,1.0,0.4822298288345337,0.5252886414527893,0.5252886414527893,1.0,1.0,-2.5443594455718994,0.9603495597839355,1.5840097665786743,0.3873040974140167,0.8993959426879883,0.8993959426879883,0.0,108.5099105834961,111.0,38211.140625,0.0,1406.85107421875,1.0,280.0994567871094,282.5802307128906,291.42779541015625,293.97576904296875,293.1499938964844,293.1499938964844,280.04998779296875,36992.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202067255973816,1.0,0.0,0.0,3.7074811458587646,3.707505941390991,9.171728834189708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.42333984375,0.0,1605.6055908203125,1895.4371337890625,0.0,3591.06591796875,0.9187483191490172,1.0,0.0,3.0,1.0,0.0
12135960,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.9990000128746032,0.57541823387146,0.4758137464523315,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348815917969,0.8870263695716858,0.3694199621677398,0.3513247370719909,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.8021078705787659,0.2696299850940704,0.1904207617044448,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7649857401847839,0.2342234998941421,0.22431181371212,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.7194494605064392,0.1920651048421859,0.8765332698822021,284.0348815917969,284.95001220703125,299.3138122558594,288.3822937011719,297.9950561523437,297.1976928710937,284.0339660644531,1.0,0.4827047288417816,0.5250704288482666,0.5250704288482666,1.0,1.0,-2.543147563934326,0.9595242142677308,1.583623290061951,0.3867177665233612,0.8927791714668274,0.8927791714668274,0.0,109.37921142578124,99.0,38241.39453125,0.0,1409.056396484375,1.0,280.05767822265625,282.5397644042969,291.41046142578125,293.9101257324219,293.1499938964844,293.1499938964844,280.3500061035156,37153.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219852685928344,1.0,0.0,0.0,3.684664249420166,3.6846888065338135,9.059184549187194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.35986328125,0.0,1580.787841796875,1895.4371337890625,0.0,3607.468505859375,0.9137911200523376,1.0,0.0,3.0,1.0,0.0
12136020,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.9990000128746032,0.5710176825523376,0.4690200388431549,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.8924390077590942,0.3711768686771393,0.3525080978870392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8054410815238953,0.2694674432277679,0.1899906396865844,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.7683632969856262,0.2343106269836425,0.2240455597639084,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.721075177192688,0.1909964680671692,0.8702266812324524,284.22265625,284.95001220703125,299.3349914550781,288.4032592773437,298.00030517578125,297.1950988769531,284.2244873046875,1.0,0.4786195755004883,0.5246340036392212,0.5246340036392212,1.0,1.0,-2.5280075073242188,0.9523664712905884,1.57564115524292,0.3830662667751312,0.8845770955085754,0.8845770955085754,0.0,106.97853088378906,87.0,37092.34765625,0.0,1379.25390625,1.0,280.34228515625,282.77252197265625,291.3345642089844,293.6968078613281,293.1499938964844,293.1499938964844,280.6499938964844,37108.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037087559700012,1.0,0.0,0.0,3.642524003982544,3.642548084259033,8.853156145960384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.1904296875,0.0,1533.141845703125,1895.4371337890625,0.0,3438.13037109375,0.9043843746185304,1.0,0.0,3.0,1.0,0.0
12136080,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.9990000128746032,0.5710176825523376,0.4690200388431549,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.8924390077590942,0.3711768686771393,0.3525080978870392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8054410815238953,0.2694674432277679,0.1899906396865844,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.7683632969856262,0.2343106269836425,0.2240455597639084,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216796875,0.721075177192688,0.1909964680671692,0.8702266812324524,284.22265625,284.95001220703125,299.3349914550781,288.4032592773437,298.00030517578125,297.1950988769531,284.2244873046875,1.0,0.4786195755004883,0.5246340036392212,0.5246340036392212,1.0,1.0,-2.5280075073242188,0.9523664712905884,1.57564115524292,0.3830662667751312,0.8845770955085754,0.8845770955085754,0.0,106.97853088378906,87.0,37092.34765625,0.0,1379.25390625,1.0,280.34228515625,282.77252197265625,291.3345642089844,293.6968078613281,293.1499938964844,293.1499938964844,280.6499938964844,37108.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037087559700012,1.0,0.0,0.0,3.642524003982544,3.642548084259033,8.853156145960384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.1904296875,0.0,1533.141845703125,1895.4371337890625,0.0,3438.13037109375,0.9043843746185304,1.0,0.0,3.0,1.0,0.0
12136140,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.9990000128746032,0.572670042514801,0.4504525661468506,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.9070764780044556,0.37411630153656,0.3548438549041748,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.8166377544403076,0.2703791558742523,0.1903237253427505,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.7795778512954712,0.2353040426969528,0.2245981842279434,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212951660156,0.7295576333999634,0.1909248530864715,0.8678951859474182,284.4222412109375,284.95001220703125,299.35614013671875,288.42852783203125,298.0137939453125,297.2062683105469,284.4239501953125,1.0,0.4715772867202759,0.5241975784301758,0.5241975784301758,1.0,1.0,-2.50677227973938,0.9426141381263732,1.5641582012176514,0.3780470788478851,0.8791623711585999,0.8791623711585999,0.0,101.2170181274414,90.0,35887.6953125,0.0,1327.7767333984375,1.0,280.6415405273437,283.01611328125,291.3404846191406,293.6092529296875,293.1499938964844,293.1499938964844,280.95001220703125,36935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824668526649475,1.0,0.0,0.0,3.606857299804688,3.6068809032440186,8.680628980073379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.6689453125,0.0,1492.6142578125,1895.4371337890625,0.0,3239.6943359375,0.8963184952735901,1.0,0.0,3.0,1.0,0.0
12136200,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.9990000128746032,0.572670042514801,0.4504525661468506,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.9070764780044556,0.37411630153656,0.3548438549041748,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.8166377544403076,0.2703791558742523,0.1903237253427505,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.7795778512954712,0.2353040426969528,0.2245981842279434,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212951660156,0.7295576333999634,0.1909248530864715,0.8678951859474182,284.4222412109375,284.95001220703125,299.35614013671875,288.42852783203125,298.0137939453125,297.2062683105469,284.4239501953125,1.0,0.4715772867202759,0.5241975784301758,0.5241975784301758,1.0,1.0,-2.50677227973938,0.9426141381263732,1.5641582012176514,0.3780470788478851,0.8791623711585999,0.8791623711585999,0.0,101.2170181274414,90.0,35887.6953125,0.0,1327.7767333984375,1.0,280.6415405273437,283.01611328125,291.3404846191406,293.6092529296875,293.1499938964844,293.1499938964844,280.95001220703125,36935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824668526649475,1.0,0.0,0.0,3.606857299804688,3.6068809032440186,8.680628980073379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.6689453125,0.0,1492.6142578125,1895.4371337890625,0.0,3239.6943359375,0.8963184952735901,1.0,0.0,3.0,1.0,0.0
12136260,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.9990000128746032,0.5780934691429138,0.436813473701477,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.920678436756134,0.3777436316013336,0.3579665720462799,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.8257007598876953,0.2719007432460785,0.1911835372447967,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7892799377441406,0.2368806302547454,0.225817784667015,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.7369564771652222,0.1916290670633316,0.8695810437202454,284.6285705566406,284.95001220703125,299.3772277832031,288.4577331542969,298.0325927734375,297.2245178222656,284.6311340332031,1.0,0.4680902659893036,0.5240740180015564,0.5240740180015564,1.0,1.0,-2.498641967773437,0.9389646053314208,1.5596774816513062,0.3759330213069916,0.8765164017677307,0.8765164017677307,0.0,97.35157775878906,93.0,34859.12890625,0.0,1301.2252197265625,1.0,280.9412536621094,283.2640686035156,291.3765869140625,293.5725402832031,293.1499938964844,293.1499938964844,281.25,36687.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631216287612915,1.0,0.0,0.0,3.5802576541900635,3.5802812576293945,8.553067232242029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.4580078125,0.0,1461.9969482421875,1895.4371337890625,0.0,3058.284912109375,0.8902210593223572,1.0,0.0,3.0,1.0,0.0
12136320,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.9990000128746032,0.5780934691429138,0.436813473701477,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.920678436756134,0.3777436316013336,0.3579665720462799,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.8257007598876953,0.2719007432460785,0.1911835372447967,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.7892799377441406,0.2368806302547454,0.225817784667015,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.7369564771652222,0.1916290670633316,0.8695810437202454,284.6285705566406,284.95001220703125,299.3772277832031,288.4577331542969,298.0325927734375,297.2245178222656,284.6311340332031,1.0,0.4680902659893036,0.5240740180015564,0.5240740180015564,1.0,1.0,-2.498641967773437,0.9389646053314208,1.5596774816513062,0.3759330213069916,0.8765164017677307,0.8765164017677307,0.0,97.35157775878906,93.0,34859.12890625,0.0,1301.2252197265625,1.0,280.9412536621094,283.2640686035156,291.3765869140625,293.5725402832031,293.1499938964844,293.1499938964844,281.25,36687.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631216287612915,1.0,0.0,0.0,3.5802576541900635,3.5802812576293945,8.553067232242029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.4580078125,0.0,1461.9969482421875,1895.4371337890625,0.0,3058.284912109375,0.8902210593223572,1.0,0.0,3.0,1.0,0.0
12136380,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5844175219535828,0.4281969666481018,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9315319061279296,0.3818480372428894,0.3616344034671783,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.832457959651947,0.2738223969936371,0.1923925876617431,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7967280149459839,0.2388527542352676,0.2275047898292541,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7427209615707397,0.1928059160709381,0.8739889860153198,284.8441162109375,284.95001220703125,299.39825439453125,288.4905090332031,298.0509338378906,297.2412414550781,284.8467712402344,1.0,0.4670569002628326,0.523950457572937,0.523950457572937,1.0,1.0,-2.501463890075684,0.940010130405426,1.5614538192749023,0.3762115240097046,0.8768215775489807,0.8768215775489807,0.0,95.22891998291016,96.0,34045.72265625,0.0,1295.662353515625,1.0,281.2410583496094,283.5193786621094,291.4241943359375,293.5658874511719,293.1499938964844,293.1499938964844,281.54998779296875,36382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468667268753052,1.0,0.0,0.0,3.5650205612182617,3.5650436878204346,8.48041963763535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8623046875,0.0,1443.4576416015625,1895.4371337890625,0.0,2905.932861328125,0.886608898639679,1.0,0.0,3.0,1.0,0.0
12136440,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5844175219535828,0.4281969666481018,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9315319061279296,0.3818480372428894,0.3616344034671783,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.832457959651947,0.2738223969936371,0.1923925876617431,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7967280149459839,0.2388527542352676,0.2275047898292541,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7427209615707397,0.1928059160709381,0.8739889860153198,284.8441162109375,284.95001220703125,299.39825439453125,288.4905090332031,298.0509338378906,297.2412414550781,284.8467712402344,1.0,0.4670569002628326,0.523950457572937,0.523950457572937,1.0,1.0,-2.501463890075684,0.940010130405426,1.5614538192749023,0.3762115240097046,0.8768215775489807,0.8768215775489807,0.0,95.22891998291016,96.0,34045.72265625,0.0,1295.662353515625,1.0,281.2410583496094,283.5193786621094,291.4241943359375,293.5658874511719,293.1499938964844,293.1499938964844,281.54998779296875,36382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468667268753052,1.0,0.0,0.0,3.5650205612182617,3.5650436878204346,8.48041963763535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8623046875,0.0,1443.4576416015625,1895.4371337890625,0.0,2905.932861328125,0.886608898639679,1.0,0.0,3.0,1.0,0.0
12136500,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.587653398513794,0.4254463315010071,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9358156323432922,0.3840189576148987,0.3635877072811126,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8350492119789124,0.2748792171478271,0.1930716335773468,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7996343970298767,0.2399362176656723,0.2284553349018097,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.744965672492981,0.1934867054224014,0.8767353892326355,284.9981994628906,284.95001220703125,299.40875244140625,288.50811767578125,298.0619201660156,297.2522888183594,285.0104675292969,1.0,0.4672718942165375,0.5238886475563049,0.5238886475563049,1.0,1.0,-2.505760431289673,0.9417683482170104,1.5639921426773071,0.3769570291042328,0.8786203861236572,0.8786203861236572,0.0,94.67155456542967,96.0,33375.35546875,0.0,1298.582275390625,1.0,281.496337890625,283.71453857421875,291.42254638671875,293.4731140136719,293.1499938964844,293.1499938964844,281.54998779296875,36205.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373948931694031,1.0,0.0,0.0,3.561798095703125,3.561821222305298,8.465095788778854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.0947265625,0.0,1438.73388671875,1895.4371337890625,0.0,2817.385498046875,0.8858030438423157,1.0,0.0,3.0,1.0,0.0
12136560,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.5909360647201538,0.4234050214290619,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9396384358406068,0.3863045871257782,0.3656974732875824,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8373570442199707,0.2760325372219085,0.1938476711511612,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8022308349609375,0.2411067932844162,0.2295199483633041,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7469600439071655,0.1942346394062042,0.8799252510070801,285.0635070800781,284.95001220703125,299.4192199707031,288.5264892578125,298.0743408203125,297.2657775878906,285.0662536621094,1.0,0.4678993821144104,0.5236800312995911,0.5236800312995911,1.0,1.0,-2.5118839740753174,0.9441065788269044,1.567777395248413,0.3778784573078155,0.8800843358039856,0.8800843358039856,0.0,94.35700988769533,99.0,33385.70703125,0.0,1304.810791015625,1.0,281.5409851074219,283.7767639160156,291.4749450683594,293.5744934082031,293.1499938964844,293.1499938964844,281.8500061035156,36047.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336435556411743,1.0,0.0,0.0,3.562286853790283,3.562309980392456,8.467418979307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.49072265625,0.0,1438.10498046875,1895.4371337890625,0.0,2782.388916015625,0.8857576847076416,1.0,0.0,3.0,1.0,0.0
12136620,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.9990000128746032,0.5969802737236023,0.4216892719268799,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.9451645612716676,0.3908497095108032,0.3698842227458954,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.8405604958534241,0.2783713936805725,0.1954211592674255,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8059298396110535,0.2434758394956588,0.231685072183609,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.749682605266571,0.1957361251115799,0.8864184617996216,285.2810974121094,284.95001220703125,299.43927001953125,288.5636901855469,298.0997619628906,297.2940673828125,285.2841796875,1.0,0.4700386524200439,0.5232794880867004,0.5232794880867004,1.0,1.0,-2.527141809463501,0.9500629901885986,1.5770788192749023,0.3803529441356659,0.8860766887664795,0.8860766887664795,0.0,94.4275131225586,99.0,32796.44921875,0.0,1324.119873046875,1.0,281.83966064453125,284.0296630859375,291.5195007324219,293.5801086425781,293.1499938964844,293.1499938964844,281.8500061035156,35714.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225675821304321,1.0,0.0,0.0,3.571805238723755,3.571828365325928,8.512728868481645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.48046875,0.0,1445.807861328125,1895.4371337890625,0.0,2679.372802734375,0.8876398205757141,1.0,0.0,3.0,1.0,0.0
12136680,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.9990000128746032,0.5972075462341309,0.4216679334640503,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9453557729721068,0.3910359442234039,0.3700645864009857,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8406679630279541,0.2784662544727325,0.1954905092716217,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.8060560822486877,0.2435733079910278,0.231780007481575,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7497720122337341,0.1957972198724746,0.8867039084434509,285.2834777832031,284.95001220703125,299.4400939941406,288.5652770996094,298.10076904296875,297.295166015625,285.2862548828125,1.0,0.4701513648033142,0.5232627987861633,0.5232627987861633,1.0,1.0,-2.527873277664185,0.950351893901825,1.5775213241577148,0.3804766237735748,0.8862854242324829,0.8862854242324829,0.0,94.4463119506836,102.0,32804.65234375,0.0,1325.116943359375,1.0,281.84100341796875,284.0317077636719,291.5245361328125,293.5882568359375,293.1499938964844,293.1499938964844,282.1499938964844,35705.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225802183151245,1.0,0.0,0.0,3.5723838806152344,3.5724070072174072,8.51548747959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.6123046875,0.0,1446.3631591796875,1895.4371337890625,0.0,2679.489990234375,0.8877606987953186,1.0,0.0,3.0,1.0,0.0
12136740,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.9990000128746032,0.6021052002906799,0.421934962272644,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.9488282203674316,0.3952853381633758,0.3739544451236725,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.8425541520118713,0.2807357013225555,0.1970063000917434,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8082975149154663,0.2458411902189254,0.2338472455739975,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.7513203024864197,0.1972657293081283,0.8929898142814636,285.516357421875,284.95001220703125,299.45758056640625,288.5997314453125,298.1236267089844,297.3207092285156,285.5210266113281,1.0,0.4728783667087555,0.522912323474884,0.522912323474884,1.0,1.0,-2.544721364974976,0.9570552706718444,1.587666153907776,0.3833603858947754,0.8945669531822205,0.8945669531822205,0.0,95.07044219970705,102.0,32418.955078125,0.0,1349.0572509765625,1.0,282.1342468261719,284.2848205566406,291.55523681640625,293.57958984375,293.1499938964844,293.1499938964844,282.1499938964844,35385.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131813406944275,1.0,0.0,0.0,3.591371297836304,3.591394662857056,8.606248798059823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.029296875,0.0,1464.3868408203125,1895.4371337890625,0.0,2592.520263671875,0.8917803764343262,1.0,0.0,3.0,1.0,0.0
12136800,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.9990000128746032,0.6029565334320068,0.4220799505710602,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9494425654411316,0.3960995674133301,0.3747378885746002,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.842889130115509,0.2811720371246338,0.1973214447498321,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8086925148963928,0.2462796419858932,0.2342710644006729,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.7515951991081238,0.1975535005331039,0.894313395023346,285.5289001464844,284.95001220703125,299.4609069824219,288.6064758300781,298.1277160644531,297.3252258300781,285.5318908691406,1.0,0.4734735786914825,0.5228455662727356,0.5228455662727356,1.0,1.0,-2.5483148097991943,0.9584953784942628,1.589819312095642,0.3839912116527557,0.895957350730896,0.895957350730896,0.0,95.22630310058594,105.0,32464.671875,0.0,1354.2982177734375,1.0,282.14111328125,284.2949523925781,291.576171875,293.6156616210937,293.1499938964844,293.1499938964844,282.45001220703125,35346.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134011030197144,1.0,0.0,0.0,3.5958139896392822,3.595837354660034,8.62755541675142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.6650390625,0.0,1468.8968505859375,1895.4371337890625,0.0,2594.548583984375,0.8927350044250488,1.0,0.0,3.0,1.0,0.0
12136860,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.9990000128746032,0.6082810163497925,0.4238247573375702,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.9526450037956238,0.4015063941478729,0.3797576129436493,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8445433974266052,0.2841580510139465,0.1993644684553146,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.810702919960022,0.2492345869541168,0.2370164543390274,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.7529554963111877,0.199551835656166,0.9030624032020568,285.7768249511719,284.95001220703125,299.48162841796875,288.6497497558594,298.15045166015625,297.34918212890625,285.7795715332031,1.0,0.4776418805122375,0.5219632387161255,0.5219632387161255,1.0,1.0,-2.572704553604126,0.967637062072754,1.605067491531372,0.3876374363899231,0.9089819192886353,0.9089819192886353,0.0,96.47991180419922,123.0,32192.947265625,0.0,1391.08349609375,1.0,282.4414367675781,284.5562438964844,291.62994384765625,293.652587890625,293.1499938964844,293.1499938964844,282.1499938964844,35003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063796162605286,1.0,0.0,0.0,3.6321208477020255,3.632144689559937,8.802659294815385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.09912109375,0.0,1505.950927734375,1895.4371337890625,0.0,2529.89404296875,0.9006119966506958,1.0,0.0,3.0,1.0,0.0
12136920,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.9990000128746032,0.6082810163497925,0.4238247573375702,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.9526450037956238,0.4015063941478729,0.3797576129436493,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8445433974266052,0.2841580510139465,0.1993644684553146,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.810702919960022,0.2492345869541168,0.2370164543390274,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.7529554963111877,0.199551835656166,0.9030624032020568,285.7768249511719,284.95001220703125,299.48162841796875,288.6497497558594,298.15045166015625,297.34918212890625,285.7795715332031,1.0,0.4776418805122375,0.5219632387161255,0.5219632387161255,1.0,1.0,-2.572704553604126,0.967637062072754,1.605067491531372,0.3876374363899231,0.9089819192886353,0.9089819192886353,0.0,96.47991180419922,123.0,32192.947265625,0.0,1391.08349609375,1.0,282.4414367675781,284.5562438964844,291.62994384765625,293.652587890625,293.1499938964844,293.1499938964844,282.1499938964844,35003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063796162605286,1.0,0.0,0.0,3.6321208477020255,3.632144689559937,8.802659294815385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.09912109375,0.0,1505.950927734375,1895.4371337890625,0.0,2529.89404296875,0.9006119966506958,1.0,0.0,3.0,1.0,0.0
12136980,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9990000128746032,0.6087363958358765,0.4419545829296112,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.9419604539871216,0.40552818775177,0.3841954469680786,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8356853723526001,0.2859492003917694,0.2010526657104492,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.8020988702774048,0.2512895464897156,0.2394603192806244,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.7449970245361328,0.2008004039525985,0.910876452922821,285.585693359375,284.95001220703125,299.50225830078125,288.6946716308594,298.1568603515625,297.34625244140625,285.58502197265625,1.0,0.4878591895103454,0.5210808515548706,0.5210808515548706,1.0,1.0,-2.614156007766724,0.984043300151825,1.630112886428833,0.3945614397525787,0.9159003496170044,0.9159003496170044,0.0,102.53172302246094,141.0,33275.7421875,0.0,1472.52587890625,1.0,282.15777587890625,284.3290710449219,291.7828674316406,293.94805908203125,293.1499938964844,293.1499938964844,281.8500061035156,35088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293951749801636,1.0,0.0,0.0,3.6669204235076895,3.66694450378418,8.972144769359147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.86669921875,0.0,1545.224609375,1895.4371337890625,0.0,2742.815673828125,0.9084303379058838,1.0,0.0,3.0,1.0,0.0
12137040,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9990000128746032,0.6087363958358765,0.4419545829296112,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.9419604539871216,0.40552818775177,0.3841954469680786,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.8356853723526001,0.2859492003917694,0.2010526657104492,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.8020988702774048,0.2512895464897156,0.2394603192806244,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.7449970245361328,0.2008004039525985,0.910876452922821,285.585693359375,284.95001220703125,299.50225830078125,288.6946716308594,298.1568603515625,297.34625244140625,285.58502197265625,1.0,0.4878591895103454,0.5210808515548706,0.5210808515548706,1.0,1.0,-2.614156007766724,0.984043300151825,1.630112886428833,0.3945614397525787,0.9159003496170044,0.9159003496170044,0.0,102.53172302246094,141.0,33275.7421875,0.0,1472.52587890625,1.0,282.15777587890625,284.3290710449219,291.7828674316406,293.94805908203125,293.1499938964844,293.1499938964844,281.8500061035156,35088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293951749801636,1.0,0.0,0.0,3.6669204235076895,3.66694450378418,8.972144769359147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.86669921875,0.0,1545.224609375,1895.4371337890625,0.0,2742.815673828125,0.9084303379058838,1.0,0.0,3.0,1.0,0.0
12137100,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.9990000128746032,0.6058716773986816,0.456685870885849,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.931705117225647,0.4069569706916809,0.3858792185783386,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8278366327285767,0.2863231301307678,0.2015506029129028,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7940965294837952,0.2518805563449859,0.2403138875961303,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7379707098007202,0.201009452342987,0.913179874420166,285.433837890625,284.95001220703125,299.5125427246094,288.7176513671875,298.1494445800781,297.3275756835937,285.4250793457031,1.0,0.494425356388092,0.5206397175788879,0.5206397175788879,1.0,1.0,-2.6382689476013184,0.9936671853065492,1.644601821899414,0.3987654149532318,0.9176557064056396,0.9176557064056396,0.0,107.28436279296876,141.0,34206.4609375,0.0,1526.5423583984375,1.0,281.90057373046875,284.1386108398437,291.8428039550781,294.1293334960937,293.1499938964844,293.1499938964844,281.8500061035156,35189.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439220190048218,1.0,0.0,0.0,3.6818385124206543,3.681862831115722,9.045295996656932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.73193359375,0.0,1562.7662353515625,1895.4371337890625,0.0,2878.379638671875,0.9118039608001708,1.0,0.0,3.0,1.0,0.0
12137160,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.9990000128746032,0.6007775068283081,0.4740990400314331,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.9195076823234558,0.4081389307975769,0.387245625257492,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.8185973167419434,0.2864671051502228,0.2018404304981231,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.7846603989601135,0.2522602677345276,0.2409300953149795,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.7298040986061096,0.2010223716497421,0.9144577980041504,285.3995361328125,284.95001220703125,299.5227966308594,288.7408752441406,298.1412658691406,297.3079528808594,285.4001159667969,1.0,0.5016849637031555,0.5199148058891296,0.5199148058891296,1.0,1.0,-2.663456916809082,1.0033186674118042,1.6601382493972778,0.4027682840824127,0.9202543497085572,0.9202543497085572,0.0,112.96305084228516,159.0,34593.58984375,0.0,1587.1923828125,1.0,281.8580322265625,284.09698486328125,291.8344421386719,294.0980224609375,293.1499938964844,293.1499938964844,281.54998779296875,35266.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520420789718628,1.0,0.0,0.0,3.694669723510742,3.6946940422058105,9.108450740313856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.58349609375,0.0,1577.88134765625,1895.4371337890625,0.0,2954.40087890625,0.9147688746452332,1.0,0.0,3.0,1.0,0.0
12137220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9990000128746032,0.5852292776107788,0.5136722326278687,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8953385949134827,0.410190612077713,0.3897317945957184,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.797627329826355,0.2864546179771423,0.2022405415773391,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7647177577018738,0.2527012825012207,0.2419045120477676,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7117175459861755,0.2005588114261627,0.9153730273246764,285.2445983886719,284.95001220703125,299.5432434082031,288.7880554199219,298.1379089355469,297.2897033691406,285.24517822265625,1.0,0.5177159309387207,0.5184626579284668,0.5184626579284668,1.0,1.0,-2.716747522354126,1.0237269401550293,1.693020582199097,0.411259114742279,0.9228387475013732,0.9228387475013732,0.0,126.42938995361328,162.0,36129.625,0.0,1725.7689208984375,1.0,281.5574951171875,283.8828430175781,291.8673095703125,294.2242736816406,293.1499938964844,293.1499938964844,281.25,35452.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708690404891968,1.0,0.0,0.0,3.7155609130859375,3.715585470199585,9.211748306370282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6923828125,0.0,1603.1689453125,1895.4371337890625,0.0,3130.962646484375,0.9195789694786072,1.0,0.0,3.0,1.0,0.0
12137280,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9990000128746032,0.5852292776107788,0.5136722326278687,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8953385949134827,0.410190612077713,0.3897317945957184,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.797627329826355,0.2864546179771423,0.2022405415773391,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7647177577018738,0.2527012825012207,0.2419045120477676,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7117175459861755,0.2005588114261627,0.9153730273246764,285.2445983886719,284.95001220703125,299.5432434082031,288.7880554199219,298.1379089355469,297.2897033691406,285.24517822265625,1.0,0.5177159309387207,0.5184626579284668,0.5184626579284668,1.0,1.0,-2.716747522354126,1.0237269401550293,1.693020582199097,0.411259114742279,0.9228387475013732,0.9228387475013732,0.0,126.42938995361328,162.0,36129.625,0.0,1725.7689208984375,1.0,281.5574951171875,283.8828430175781,291.8673095703125,294.2242736816406,293.1499938964844,293.1499938964844,281.25,35452.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708690404891968,1.0,0.0,0.0,3.7155609130859375,3.715585470199585,9.211748306370282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6923828125,0.0,1603.1689453125,1895.4371337890625,0.0,3130.962646484375,0.9195789694786072,1.0,0.0,3.0,1.0,0.0
12137340,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9775829315185548,0.5695942640304565,0.515984296798706,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8702241778373718,0.4116337895393371,0.3918601274490356,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7739647626876831,0.2859083414077759,0.2024155706167221,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7436558604240417,0.2525998055934906,0.2425589561462402,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6891023516654968,0.1991401314735412,0.9130010008811952,285.0546569824219,284.95001220703125,299.5635070800781,288.83563232421875,298.1308288574219,297.26904296875,285.052490234375,1.0,0.527677059173584,0.5170153379440308,0.5170153379440308,1.0,1.0,-2.720297336578369,1.022810697555542,1.6974866390228271,0.4103921949863434,0.922721266746521,0.922721266746521,0.0,141.82699584960938,165.0,37154.78125,0.0,1802.3973388671875,1.0,281.2576904296875,283.6429443359375,291.900146484375,294.3332824707031,293.1499938964844,293.1499938964844,280.95001220703125,35676.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868517279624939,1.0,0.0,0.0,3.7284111976623535,3.72843599319458,9.275576644540706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7451171875,0.0,1619.6910400390625,1895.4371337890625,0.0,3280.7529296875,0.9226025342941284,1.0,0.0,3.0,1.0,0.0
12137400,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9775829315185548,0.5695942640304565,0.515984296798706,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8702241778373718,0.4116337895393371,0.3918601274490356,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7739647626876831,0.2859083414077759,0.2024155706167221,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7436558604240417,0.2525998055934906,0.2425589561462402,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6891023516654968,0.1991401314735412,0.9130010008811952,285.0546569824219,284.95001220703125,299.5635070800781,288.83563232421875,298.1308288574219,297.26904296875,285.052490234375,1.0,0.527677059173584,0.5170153379440308,0.5170153379440308,1.0,1.0,-2.720297336578369,1.022810697555542,1.6974866390228271,0.4103921949863434,0.922721266746521,0.922721266746521,0.0,141.82699584960938,165.0,37154.78125,0.0,1802.3973388671875,1.0,281.2576904296875,283.6429443359375,291.900146484375,294.3332824707031,293.1499938964844,293.1499938964844,280.95001220703125,35676.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868517279624939,1.0,0.0,0.0,3.7284111976623535,3.72843599319458,9.275576644540706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7451171875,0.0,1619.6910400390625,1895.4371337890625,0.0,3280.7529296875,0.9226025342941284,1.0,0.0,3.0,1.0,0.0
