time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137460,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9524272680282592,0.5610002279281616,0.5076701641082764,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8537729978561401,0.4125445485115051,0.3932967483997345,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7579530477523804,0.2849162220954895,0.202140212059021,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.729672908782959,0.2520646750926971,0.2426151782274246,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6727113723754883,0.1972708404064178,0.9071624875068665,284.8493347167969,284.95001220703125,299.58367919921875,288.8833923339844,298.1232604980469,297.2492980957031,284.84735107421875,1.0,0.5331039428710938,0.5154386758804321,0.5154386758804321,1.0,1.0,-2.704752206802368,1.013661503791809,1.6910905838012695,0.4047157168388366,0.9197003841400146,0.9197003841400146,0.0,153.48057556152344,168.0,38058.28515625,0.0,1832.8265380859373,1.0,280.9576110839844,283.3984680175781,291.9280700683594,294.4174499511719,293.1499938964844,293.1499938964844,280.6499938964844,35937.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985660076141357,1.0,0.0,0.0,3.731499433517456,3.7315242290496826,9.290948241869046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7099609375,0.0,1625.2684326171875,1895.4371337890625,0.0,3390.213623046875,0.923466980457306,1.0,0.0,3.0,1.0,0.0
12137520,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9524272680282592,0.5610002279281616,0.5076701641082764,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8537729978561401,0.4125445485115051,0.3932967483997345,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7579530477523804,0.2849162220954895,0.202140212059021,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.729672908782959,0.2520646750926971,0.2426151782274246,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6727113723754883,0.1972708404064178,0.9071624875068665,284.8493347167969,284.95001220703125,299.58367919921875,288.8833923339844,298.1232604980469,297.2492980957031,284.84735107421875,1.0,0.5331039428710938,0.5154386758804321,0.5154386758804321,1.0,1.0,-2.704752206802368,1.013661503791809,1.6910905838012695,0.4047157168388366,0.9197003841400146,0.9197003841400146,0.0,153.48057556152344,168.0,38058.28515625,0.0,1832.8265380859373,1.0,280.9576110839844,283.3984680175781,291.9280700683594,294.4174499511719,293.1499938964844,293.1499938964844,280.6499938964844,35937.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985660076141357,1.0,0.0,0.0,3.731499433517456,3.7315242290496826,9.290948241869046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7099609375,0.0,1625.2684326171875,1895.4371337890625,0.0,3390.213623046875,0.923466980457306,1.0,0.0,3.0,1.0,0.0
12137580,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.9344220161437988,0.5540972948074341,0.5016419887542725,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8439397811889648,0.4132002592086792,0.3943009376525879,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7479010820388794,0.2837204039096832,0.2015866190195083,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.7206858396530151,0.2513212859630584,0.2422924637794494,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.6619439125061035,0.1953639239072799,0.9002271890640259,284.6466979980469,284.95001220703125,299.603759765625,288.9309387207031,298.11590576171875,297.2301940917969,284.64483642578125,1.0,0.5362160801887512,0.5138620138168335,0.5138620138168335,1.0,1.0,-2.689328193664551,1.0045549869537354,1.684773087501526,0.3990824520587921,0.9139959812164308,0.9139959812164308,0.0,161.41758728027344,156.0,38924.109375,0.0,1846.0037841796875,1.0,280.6576232910156,283.1585388183594,291.96295166015625,294.5042724609375,293.1499938964844,293.1499938964844,280.3500061035156,36216.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076590538024902,1.0,0.0,0.0,3.724280595779419,3.7243053913116455,9.255035138266976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.58251953125,0.0,1619.0416259765625,1895.4371337890625,0.0,3474.865966796875,0.9220319390296936,1.0,0.0,3.0,1.0,0.0
12137640,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.9344220161437988,0.5540972948074341,0.5016419887542725,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8439397811889648,0.4132002592086792,0.3943009376525879,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7479010820388794,0.2837204039096832,0.2015866190195083,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.7206858396530151,0.2513212859630584,0.2422924637794494,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.6619439125061035,0.1953639239072799,0.9002271890640259,284.6466979980469,284.95001220703125,299.603759765625,288.9309387207031,298.11590576171875,297.2301940917969,284.64483642578125,1.0,0.5362160801887512,0.5138620138168335,0.5138620138168335,1.0,1.0,-2.689328193664551,1.0045549869537354,1.684773087501526,0.3990824520587921,0.9139959812164308,0.9139959812164308,0.0,161.41758728027344,156.0,38924.109375,0.0,1846.0037841796875,1.0,280.6576232910156,283.1585388183594,291.96295166015625,294.5042724609375,293.1499938964844,293.1499938964844,280.3500061035156,36216.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076590538024902,1.0,0.0,0.0,3.724280595779419,3.7243053913116455,9.255035138266976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.58251953125,0.0,1619.0416259765625,1895.4371337890625,0.0,3474.865966796875,0.9220319390296936,1.0,0.0,3.0,1.0,0.0
12137700,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979858398437,0.930721402168274,0.5507962703704834,0.4987739622592926,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.8429766297340393,0.4134837687015533,0.3946498036384582,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.7463832497596741,0.2830913364887237,0.201201856136322,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.7193695902824402,0.250913918018341,0.2419754713773727,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.6599205732345581,0.1944249421358108,0.896247923374176,284.4993896484375,284.95001220703125,299.6137390136719,288.9544982910156,298.1125183105469,297.2212829589844,284.4892272949219,1.0,0.535306453704834,0.513073742389679,0.513073742389679,1.0,1.0,-2.680678367614746,0.9996021389961244,1.6810764074325562,0.3961027562618255,0.9095726609230042,0.9095726609230042,0.0,162.14231872558594,156.0,39731.2734375,0.0,1836.2755126953125,1.0,280.3993835449219,282.9726867675781,292.008056640625,294.6488037109375,293.1499938964844,293.1499938964844,280.3500061035156,36375.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140769243240356,1.0,0.0,0.0,3.7167649269104,3.716789722442627,9.21771970752161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.34375,0.0,1611.584228515625,1895.4371337890625,0.0,3534.399658203125,0.9204186797142028,1.0,0.0,3.0,1.0,0.0
12137760,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.9294125437736512,0.5474699139595032,0.495731920003891,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.445068359375,0.8437670469284058,0.4137076139450073,0.3948275744915008,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.746395468711853,0.2824182212352752,0.2007090896368026,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456787109375,0.7195168137550354,0.2504668831825256,0.2415264397859573,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461364746094,0.65936678647995,0.1934722363948822,0.8918163776397705,284.44512939453125,284.95001220703125,299.6236572265625,288.9778747558594,298.1098022460937,297.2122497558594,284.4432067871094,1.0,0.5333858728408813,0.5129124522209167,0.5129124522209167,1.0,1.0,-2.670780658721924,0.9950794577598572,1.675701141357422,0.3938160836696625,0.905613362789154,0.905613362789154,0.0,161.22042846679688,144.0,39715.05078125,0.0,1817.2249755859373,1.0,280.3577880859375,282.92193603515625,292.0031433105469,294.5936889648437,293.1499938964844,293.1499938964844,280.04998779296875,36515.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154473543167114,1.0,0.0,0.0,3.7060139179229736,3.706038475036621,9.164470498035372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.91796875,0.0,1600.2978515625,1895.4371337890625,0.0,3547.0859375,0.9181376099586488,1.0,0.0,3.0,1.0,0.0
12137820,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9321718811988832,0.5408962965011597,0.4897119402885437,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.8492975831031799,0.414127767086029,0.3950686752796173,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457580566406,0.7498657703399658,0.2810763120651245,0.1996527016162872,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.7230575084686279,0.249571606516838,0.2405158877372741,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.6615215539932251,0.1916225105524063,0.8826568126678467,284.2453918457031,284.95001220703125,299.6434631347656,289.0238037109375,298.1054992675781,297.1958923339844,284.2436218261719,1.0,0.5273716449737549,0.5125899314880371,0.5125899314880371,1.0,1.0,-2.6503472328186035,0.9858993887901306,1.6644479036331177,0.3892357647418976,0.8945805430412292,0.8945805430412292,0.0,156.05120849609375,132.0,40437.21484375,0.0,1763.5240478515625,1.0,280.0578918457031,282.6898193359375,292.0446472167969,294.6811218261719,293.1499938964844,293.1499938964844,280.3500061035156,36840.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223443269729614,1.0,0.0,0.0,3.675697088241577,3.6757216453552246,9.015145110424784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.98974609375,0.0,1568.2777099609375,1895.4371337890625,0.0,3610.77734375,0.9115729928016664,1.0,0.0,3.0,1.0,0.0
12137880,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9321718811988832,0.5408962965011597,0.4897119402885437,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.8492975831031799,0.414127767086029,0.3950686752796173,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457580566406,0.7498657703399658,0.2810763120651245,0.1996527016162872,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.7230575084686279,0.249571606516838,0.2405158877372741,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.6615215539932251,0.1916225105524063,0.8826568126678467,284.2453918457031,284.95001220703125,299.6434631347656,289.0238037109375,298.1054992675781,297.1958923339844,284.2436218261719,1.0,0.5273716449737549,0.5125899314880371,0.5125899314880371,1.0,1.0,-2.6503472328186035,0.9858993887901306,1.6644479036331177,0.3892357647418976,0.8945805430412292,0.8945805430412292,0.0,156.05120849609375,132.0,40437.21484375,0.0,1763.5240478515625,1.0,280.0578918457031,282.6898193359375,292.0446472167969,294.6811218261719,293.1499938964844,293.1499938964844,280.3500061035156,36840.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223443269729614,1.0,0.0,0.0,3.675697088241577,3.6757216453552246,9.015145110424784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.98974609375,0.0,1568.2777099609375,1895.4371337890625,0.0,3610.77734375,0.9115729928016664,1.0,0.0,3.0,1.0,0.0
12137940,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.9415583610534668,0.5371260643005371,0.4853564798831939,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.8595680594444275,0.4157578647136688,0.3958608210086822,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214782714844,0.7576249241828918,0.2808951139450073,0.1990294903516769,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.7303555607795715,0.2495797723531723,0.2399251461029052,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42059326171875,0.6677509546279907,0.1906784474849701,0.8757098913192749,284.4219665527344,284.95001220703125,299.6615295410156,289.0648498535156,298.1098327636719,297.1937866210937,284.42449951171875,1.0,0.520379900932312,0.5122932195663452,0.5122932195663452,1.0,1.0,-2.636247396469116,0.9794632196426392,1.6567840576171875,0.3858264088630676,0.8895238041877747,0.8895238041877747,0.0,148.12327575683594,132.0,39314.68359375,0.0,1707.3125,1.0,280.3396301269531,282.9107666015625,291.9923095703125,294.48553466796875,293.1499938964844,293.1499938964844,280.3500061035156,36787.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046432971954346,1.0,0.0,0.0,3.647850513458252,3.647874593734741,8.879067081579706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.70751953125,0.0,1536.6646728515625,1895.4371337890625,0.0,3446.82666015625,0.9053537249565125,1.0,0.0,3.0,1.0,0.0
12138000,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.9427605271339417,0.536870539188385,0.4850876033306122,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.8607757091522217,0.4159539937973022,0.3959988355636596,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256286621094,0.7585819959640503,0.2809276282787323,0.1990184485912323,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.731231689453125,0.2496220171451568,0.2399202734231948,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.6685576438903809,0.1906389445066452,0.8753108382225037,284.426025390625,284.95001220703125,299.6630859375,289.068359375,298.110595703125,297.19415283203125,284.4280700683594,1.0,0.5197521448135376,0.5122674107551575,0.5122674107551575,1.0,1.0,-2.6355907917022705,0.979144275188446,1.6564465761184692,0.3856484591960907,0.8890169262886047,0.8890169262886047,0.0,147.30003356933594,120.0,39300.328125,0.0,1702.6690673828125,1.0,280.3422546386719,282.9150390625,291.9979248046875,294.4926452636719,293.1499938964844,293.1499938964844,280.6499938964844,36785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037098288536072,1.0,0.0,0.0,3.645539522171021,3.6455636024475098,8.867821179592283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.20263671875,0.0,1534.082275390625,1895.4371337890625,0.0,3438.14013671875,0.904833972454071,1.0,0.0,3.0,1.0,0.0
12138060,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.9610082507133484,0.5347403883934021,0.4824545383453369,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8794196844100952,0.4191746413707733,0.3983110785484314,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.7737153172492981,0.2819972932338714,0.199258878827095,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7449313402175903,0.2507301867008209,0.2403064668178558,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.6816365718841553,0.1907251626253128,0.8725217580795288,284.6354064941406,284.95001220703125,299.6825866699219,289.1111755371094,298.1245422363281,297.2055969238281,284.637939453125,1.0,0.5118637681007385,0.5120149254798889,0.5120149254798889,1.0,1.0,-2.632598161697388,0.9774751663208008,1.6551231145858765,0.3845653235912323,0.8865015506744385,0.8865015506744385,0.0,136.0223846435547,108.0,38301.5234375,0.0,1647.766845703125,1.0,280.6416320800781,283.1643371582031,292.0310974121094,294.4424133300781,293.1499938964844,293.1499938964844,280.95001220703125,36591.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840891122817993,1.0,0.0,0.0,3.622638463973999,3.622662305831909,8.756755960348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.45068359375,0.0,1507.3360595703125,1895.4371337890625,0.0,3254.888916015625,0.8995984792709351,1.0,0.0,3.0,1.0,0.0
12138120,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.9610082507133484,0.5347403883934021,0.4824545383453369,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8794196844100952,0.4191746413707733,0.3983110785484314,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.7737153172492981,0.2819972932338714,0.199258878827095,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.7449313402175903,0.2507301867008209,0.2403064668178558,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.6816365718841553,0.1907251626253128,0.8725217580795288,284.6354064941406,284.95001220703125,299.6825866699219,289.1111755371094,298.1245422363281,297.2055969238281,284.637939453125,1.0,0.5118637681007385,0.5120149254798889,0.5120149254798889,1.0,1.0,-2.632598161697388,0.9774751663208008,1.6551231145858765,0.3845653235912323,0.8865015506744385,0.8865015506744385,0.0,136.0223846435547,108.0,38301.5234375,0.0,1647.766845703125,1.0,280.6416320800781,283.1643371582031,292.0310974121094,294.4424133300781,293.1499938964844,293.1499938964844,280.95001220703125,36591.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840891122817993,1.0,0.0,0.0,3.622638463973999,3.622662305831909,8.756755960348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.45068359375,0.0,1507.3360595703125,1895.4371337890625,0.0,3254.888916015625,0.8995984792709351,1.0,0.0,3.0,1.0,0.0
12138180,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9826613664627076,0.5334534049034119,0.4806832671165466,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9042705297470092,0.4231452643871307,0.401399165391922,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7944091558456421,0.2837301194667816,0.2000034302473068,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.763944685459137,0.2524725496768951,0.2413274645805359,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6998464465141296,0.1915025562047958,0.8729905486106873,284.84881591796875,284.95001220703125,299.701904296875,289.1518859863281,298.142333984375,297.22271728515625,284.8514099121094,1.0,0.5041455626487732,0.5117624402046204,0.5117624402046204,1.0,1.0,-2.6368601322174072,0.9788749814033508,1.6579852104187012,0.3849705755710602,0.8868619203567505,0.8868619203567505,0.0,123.75775146484376,96.0,37412.9140625,0.0,1598.6912841796875,1.0,280.94146728515625,283.4145202636719,292.0867919921875,294.4389343261719,293.1499938964844,293.1499938964844,281.25,36328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681334257125854,1.0,0.0,0.0,3.609520196914673,3.609544038772583,8.693452286934189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.3173828125,0.0,1491.0267333984375,1895.4371337890625,0.0,3105.30029296875,0.8964905142784119,1.0,0.0,3.0,1.0,0.0
12138240,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9826613664627076,0.5334534049034119,0.4806832671165466,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9042705297470092,0.4231452643871307,0.401399165391922,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7944091558456421,0.2837301194667816,0.2000034302473068,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.763944685459137,0.2524725496768951,0.2413274645805359,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6998464465141296,0.1915025562047958,0.8729905486106873,284.84881591796875,284.95001220703125,299.701904296875,289.1518859863281,298.142333984375,297.22271728515625,284.8514099121094,1.0,0.5041455626487732,0.5117624402046204,0.5117624402046204,1.0,1.0,-2.6368601322174072,0.9788749814033508,1.6579852104187012,0.3849705755710602,0.8868619203567505,0.8868619203567505,0.0,123.75775146484376,96.0,37412.9140625,0.0,1598.6912841796875,1.0,280.94146728515625,283.4145202636719,292.0867919921875,294.4389343261719,293.1499938964844,293.1499938964844,281.25,36328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681334257125854,1.0,0.0,0.0,3.609520196914673,3.609544038772583,8.693452286934189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.3173828125,0.0,1491.0267333984375,1895.4371337890625,0.0,3105.30029296875,0.8964905142784119,1.0,0.0,3.0,1.0,0.0
12138300,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9936286807060242,0.5329899787902832,0.4799287319183349,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9200928807258606,0.4252958297729492,0.4030929207801819,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8066698908805847,0.2847408056259155,0.2004749476909637,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7755895853042603,0.2534912824630737,0.2419782429933548,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7106233239173889,0.1920570582151413,0.8740023970603943,284.9993591308594,284.95001220703125,299.7115173339844,289.1713256835937,298.1517333984375,297.23199462890625,285.0103454589844,1.0,0.5003868937492371,0.5116361975669861,0.5116361975669861,1.0,1.0,-2.6405513286590576,0.9802331924438475,1.6603182554244995,0.3854935765266418,0.8886407017707825,0.8886407017707825,0.0,117.52257537841795,96.0,36605.73828125,0.0,1575.8004150390625,1.0,281.19757080078125,283.6029357910156,292.0882568359375,294.3438720703125,293.1499938964844,293.1499938964844,281.25,36169.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589722514152527,1.0,0.0,0.0,3.606891870498657,3.606915473937988,8.68079609972483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.283203125,0.0,1486.985595703125,1895.4371337890625,0.0,3019.366455078125,0.8958292007446289,1.0,0.0,3.0,1.0,0.0
12138360,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.5329093337059021,0.4737986922264099,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.93589186668396,0.4275598526000976,0.4049951732158661,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8177857995033264,0.2858460545539856,0.2010788470506668,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7869057059288025,0.2546003758907318,0.2427949011325836,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7202224135398865,0.192709133028984,0.875792920589447,285.0599975585937,284.95001220703125,299.7210693359375,289.1900939941406,298.1610717773437,297.2420959472656,285.0615234375,1.0,0.4964513778686523,0.5112910866737366,0.5112910866737366,1.0,1.0,-2.6394152641296387,0.9791853427886964,1.6602299213409424,0.3849648237228393,0.8900344967842102,0.8900344967842102,0.0,112.0829849243164,84.0,36540.82421875,0.0,1549.698486328125,1.0,281.241455078125,283.659423828125,292.1395568847656,294.4422302246094,293.1499938964844,293.1499938964844,281.54998779296875,36029.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552718162536621,1.0,0.0,0.0,3.6075613498687744,3.6075849533081055,8.684019121574238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.951171875,0.0,1486.68359375,1895.4371337890625,0.0,2984.670166015625,0.8958428502082825,1.0,0.0,3.0,1.0,0.0
12138420,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,0.5376339554786682,0.4432504773139953,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9625516533851624,0.4321440756320953,0.4089429378509521,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8366426229476929,0.2880905270576477,0.2023813128471374,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.8071065545082092,0.2568750083446502,0.2445825189352035,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7364760041236877,0.1941989660263061,0.8805404901504517,285.24383544921875,284.95001220703125,299.74005126953125,289.22540283203125,298.1792297363281,297.2631530761719,285.24481201171875,1.0,0.4871396422386169,0.5106009840965271,0.5106009840965271,1.0,1.0,-2.616815090179444,0.9684972763061525,1.648317813873291,0.3794433772563934,0.8954740166664124,0.8954740166664124,0.0,103.00476837158205,87.0,35427.3359375,0.0,1478.2431640625,1.0,281.5414123535156,283.8804931640625,292.1783142089844,294.4217529296875,293.1499938964844,293.1499938964844,281.8500061035156,35745.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432111740112305,1.0,0.0,0.0,3.616379737854004,3.616403341293335,8.726524924895784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.44970703125,0.0,1494.19921875,1895.4371337890625,0.0,2871.731689453125,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
12138480,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,0.5376339554786682,0.4432504773139953,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9625516533851624,0.4321440756320953,0.4089429378509521,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8366426229476929,0.2880905270576477,0.2023813128471374,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.8071065545082092,0.2568750083446502,0.2445825189352035,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7364760041236877,0.1941989660263061,0.8805404901504517,285.24383544921875,284.95001220703125,299.74005126953125,289.22540283203125,298.1792297363281,297.2631530761719,285.24481201171875,1.0,0.4871396422386169,0.5106009840965271,0.5106009840965271,1.0,1.0,-2.616815090179444,0.9684972763061525,1.648317813873291,0.3794433772563934,0.8954740166664124,0.8954740166664124,0.0,103.00476837158205,87.0,35427.3359375,0.0,1478.2431640625,1.0,281.5414123535156,283.8804931640625,292.1783142089844,294.4217529296875,293.1499938964844,293.1499938964844,281.8500061035156,35745.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432111740112305,1.0,0.0,0.0,3.616379737854004,3.616403341293335,8.726524924895784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.44970703125,0.0,1494.19921875,1895.4371337890625,0.0,2871.731689453125,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
12138540,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9990000128746032,0.5462011098861694,0.4214673638343811,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9813740253448486,0.4369702041149139,0.4131878018379211,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8521502614021301,0.2905269861221313,0.2038739919662475,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.822483241558075,0.2593469619750976,0.2466396391391754,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7501171827316284,0.1961004137992859,0.8875569105148315,285.4347839355469,284.95001220703125,299.7588806152344,289.25750732421875,298.1988830566406,297.28564453125,285.4364929199219,1.0,0.4823395609855652,0.5099108815193176,0.5099108815193176,1.0,1.0,-2.6084163188934326,0.9638593196868896,1.644556999206543,0.376423716545105,0.9034786224365234,0.9034786224365234,0.0,97.1218032836914,105.0,34510.00390625,0.0,1440.8309326171875,1.0,281.8415222167969,284.10748291015625,292.2085876464844,294.39361572265625,293.1499938964844,293.1499938964844,281.54998779296875,35467.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304179906845093,1.0,0.0,0.0,3.635474443435669,3.635498285293579,8.818921628517273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4462890625,0.0,1513.0963134765625,1895.4371337890625,0.0,2752.3369140625,0.9016824960708618,1.0,0.0,3.0,1.0,0.0
12138600,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9990000128746032,0.5462011098861694,0.4214673638343811,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9813740253448486,0.4369702041149139,0.4131878018379211,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8521502614021301,0.2905269861221313,0.2038739919662475,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.822483241558075,0.2593469619750976,0.2466396391391754,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7501171827316284,0.1961004137992859,0.8875569105148315,285.4347839355469,284.95001220703125,299.7588806152344,289.25750732421875,298.1988830566406,297.28564453125,285.4364929199219,1.0,0.4823395609855652,0.5099108815193176,0.5099108815193176,1.0,1.0,-2.6084163188934326,0.9638593196868896,1.644556999206543,0.376423716545105,0.9034786224365234,0.9034786224365234,0.0,97.1218032836914,105.0,34510.00390625,0.0,1440.8309326171875,1.0,281.8415222167969,284.10748291015625,292.2085876464844,294.39361572265625,293.1499938964844,293.1499938964844,281.54998779296875,35467.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304179906845093,1.0,0.0,0.0,3.635474443435669,3.635498285293579,8.818921628517273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4462890625,0.0,1513.0963134765625,1895.4371337890625,0.0,2752.3369140625,0.9016824960708618,1.0,0.0,3.0,1.0,0.0
12138660,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.9990000128746032,0.5512053370475769,0.4225500822067261,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.9832749962806702,0.4405955374240875,0.4170167744159698,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8531662821769714,0.2919873893260956,0.2051505893468856,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8238042593002319,0.2610757350921631,0.2485502064228058,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7514576315879822,0.1974653750658035,0.8948003053665161,285.26934814453125,284.95001220703125,299.7774963378906,289.28594970703125,298.2093200683594,297.2906188964844,285.26873779296875,1.0,0.4860357642173767,0.50965416431427,0.50965416431427,1.0,1.0,-2.626824378967285,0.9712315201759338,1.6555927991867063,0.379340261220932,0.9063835740089417,0.9063835740089417,0.0,98.00904083251952,123.0,35701.83203125,0.0,1469.4244384765625,1.0,281.557861328125,283.8956604003906,292.345703125,294.667236328125,293.1499938964844,293.1499938964844,281.25,35539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470842242240906,1.0,0.0,0.0,3.653338670730591,3.653362512588501,8.905803952075075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.19189453125,0.0,1533.4400634765625,1895.4371337890625,0.0,2907.96875,0.9057011008262634,1.0,0.0,3.0,1.0,0.0
12138720,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.9990000128746032,0.5512053370475769,0.4225500822067261,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.9832749962806702,0.4405955374240875,0.4170167744159698,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8531662821769714,0.2919873893260956,0.2051505893468856,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8238042593002319,0.2610757350921631,0.2485502064228058,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7514576315879822,0.1974653750658035,0.8948003053665161,285.26934814453125,284.95001220703125,299.7774963378906,289.28594970703125,298.2093200683594,297.2906188964844,285.26873779296875,1.0,0.4860357642173767,0.50965416431427,0.50965416431427,1.0,1.0,-2.626824378967285,0.9712315201759338,1.6555927991867063,0.379340261220932,0.9063835740089417,0.9063835740089417,0.0,98.00904083251952,123.0,35701.83203125,0.0,1469.4244384765625,1.0,281.557861328125,283.8956604003906,292.345703125,294.667236328125,293.1499938964844,293.1499938964844,281.25,35539.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470842242240906,1.0,0.0,0.0,3.653338670730591,3.653362512588501,8.905803952075075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.19189453125,0.0,1533.4400634765625,1895.4371337890625,0.0,2907.96875,0.9057011008262634,1.0,0.0,3.0,1.0,0.0
12138780,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9990000128746032,0.548236608505249,0.4428744316101074,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9711870551109314,0.4429980516433716,0.4197065830230713,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8411991596221924,0.2923919856548309,0.205733448266983,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8128677606582642,0.2618926763534546,0.2497090399265289,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7413381338119507,0.1978634297847747,0.898589551448822,285.1020202636719,284.95001220703125,299.7959289550781,289.3103942871094,298.2129211425781,297.28350830078125,285.1021423339844,1.0,0.4952968955039978,0.5093975067138672,0.5093975067138672,1.0,1.0,-2.6611132621765137,0.9853006601333618,1.6758124828338623,0.3855807483196258,0.906984806060791,0.906984806060791,0.0,104.4038543701172,141.0,37130.44140625,0.0,1545.141357421875,1.0,281.2581787109375,283.68084716796875,292.3923034667969,294.8196105957031,293.1499938964844,293.1499938964844,280.95001220703125,35698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672109246253967,1.0,0.0,0.0,3.6651053428649902,3.66512942314148,8.963264690464712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7705078125,0.0,1547.7703857421875,1895.4371337890625,0.0,3096.646484375,0.9084386229515076,1.0,0.0,3.0,1.0,0.0
12138840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9990000128746032,0.548236608505249,0.4428744316101074,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.9711870551109314,0.4429980516433716,0.4197065830230713,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8411991596221924,0.2923919856548309,0.205733448266983,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8128677606582642,0.2618926763534546,0.2497090399265289,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7413381338119507,0.1978634297847747,0.898589551448822,285.1020202636719,284.95001220703125,299.7959289550781,289.3103942871094,298.2129211425781,297.28350830078125,285.1021423339844,1.0,0.4952968955039978,0.5093975067138672,0.5093975067138672,1.0,1.0,-2.6611132621765137,0.9853006601333618,1.6758124828338623,0.3855807483196258,0.906984806060791,0.906984806060791,0.0,104.4038543701172,141.0,37130.44140625,0.0,1545.141357421875,1.0,281.2581787109375,283.68084716796875,292.3923034667969,294.8196105957031,293.1499938964844,293.1499938964844,280.95001220703125,35698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672109246253967,1.0,0.0,0.0,3.6651053428649902,3.66512942314148,8.963264690464712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7705078125,0.0,1547.7703857421875,1895.4371337890625,0.0,3096.646484375,0.9084386229515076,1.0,0.0,3.0,1.0,0.0
12138900,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.5437668561935425,0.4578543305397033,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9613311290740968,0.4439669549465179,0.4208648800849914,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8326924443244934,0.2923879027366638,0.2059040814638137,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8043708205223083,0.2620989084243774,0.250133603811264,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.733924150466919,0.1977686882019043,0.8994000554084778,284.9773864746094,284.95001220703125,299.8050537109375,289.32098388671875,298.2123718261719,297.2760009765625,284.9693603515625,1.0,0.5014116168022156,0.5092691779136658,0.5092691779136658,1.0,1.0,-2.682190656661988,0.9939863085746764,1.6882045269012451,0.3894907534122467,0.905975580215454,0.905975580215454,0.0,109.13880920410156,141.0,38276.87890625,0.0,1596.2646484375,1.0,281.0008239746094,283.511474609375,292.4268798828125,294.9760131835937,293.1499938964844,293.1499938964844,280.95001220703125,35801.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790167570114136,1.0,0.0,0.0,3.668599605560303,3.668623685836792,8.980363190858043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4462890625,0.0,1552.46630859375,1895.4371337890625,0.0,3207.365478515625,0.9092563390731812,1.0,0.0,3.0,1.0,0.0
12138960,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.5375133156776428,0.4753233790397644,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9493088126182556,0.4447798728942871,0.4218485355377197,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8231390118598938,0.2922510802745819,0.205970898270607,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.794434130191803,0.2621743679046631,0.2504310607910156,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7254750728607178,0.1974583864212036,0.8993149399757385,284.944580078125,284.95001220703125,299.81414794921875,289.3304443359375,298.21026611328125,297.2671203613281,284.9449768066406,1.0,0.5082387924194336,0.508599042892456,0.508599042892456,1.0,1.0,-2.704697847366333,1.0024183988571167,1.7022793292999268,0.3928456306457519,0.905560314655304,0.905560314655304,0.0,114.76365661621094,144.0,38634.55078125,0.0,1654.31005859375,1.0,280.9581604003906,283.475341796875,292.4071044921875,294.93035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35886.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854973316192627,1.0,0.0,0.0,3.669864654541016,3.669888734817505,8.986557986645494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.9716796875,0.0,1554.5303955078125,1895.4371337890625,0.0,3268.074951171875,0.909631073474884,1.0,0.0,3.0,1.0,0.0
12139020,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.976851761341095,0.5254336595535278,0.4755503237247467,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.9194357991218568,0.4459543824195862,0.4236191809177398,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7999729514122009,0.2915986776351928,0.2059898972511291,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7715275883674622,0.2619312703609466,0.2508434951305389,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7043096423149109,0.1961916834115982,0.8970019221305847,284.7595520019531,284.95001220703125,299.8321838378906,289.34576416015625,298.2032165527344,297.24871826171875,284.75762939453125,1.0,0.5162966847419739,0.5072588324546814,0.5072588324546814,1.0,1.0,-2.70489501953125,1.0001767873764038,1.7047181129455566,0.3912148475646972,0.9015618562698364,0.9015618562698364,0.0,127.59317779541016,147.0,39665.4921875,0.0,1713.7313232421875,1.0,280.6580810546875,283.2471923828125,292.41094970703125,295.0120849609375,293.1499938964844,293.1499938964844,280.3500061035156,36120.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014989733695984,1.0,0.0,0.0,3.666301012039185,3.666325092315674,8.969113878265489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.20166015625,0.0,1552.2840576171875,1895.4371337890625,0.0,3417.552978515625,0.908984363079071,1.0,0.0,3.0,1.0,0.0
12139080,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.976851761341095,0.5254336595535278,0.4755503237247467,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.9194357991218568,0.4459543824195862,0.4236191809177398,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7999729514122009,0.2915986776351928,0.2059898972511291,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7715275883674622,0.2619312703609466,0.2508434951305389,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7043096423149109,0.1961916834115982,0.8970019221305847,284.7595520019531,284.95001220703125,299.8321838378906,289.34576416015625,298.2032165527344,297.24871826171875,284.75762939453125,1.0,0.5162966847419739,0.5072588324546814,0.5072588324546814,1.0,1.0,-2.70489501953125,1.0001767873764038,1.7047181129455566,0.3912148475646972,0.9015618562698364,0.9015618562698364,0.0,127.59317779541016,147.0,39665.4921875,0.0,1713.7313232421875,1.0,280.6580810546875,283.2471923828125,292.41094970703125,295.0120849609375,293.1499938964844,293.1499938964844,280.3500061035156,36120.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014989733695984,1.0,0.0,0.0,3.666301012039185,3.666325092315674,8.969113878265489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.20166015625,0.0,1552.2840576171875,1895.4371337890625,0.0,3417.552978515625,0.908984363079071,1.0,0.0,3.0,1.0,0.0
12139140,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.952488660812378,0.5181698799133301,0.4687361419200897,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.9001582264900208,0.4465977251529693,0.4247337877750397,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.783033013343811,0.2905402481555938,0.2056102752685547,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.7560558319091797,0.2612810432910919,0.2507155835628509,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.6878747940063477,0.1945212334394455,0.8917195200920105,284.5570373535156,284.95001220703125,299.8500061035156,289.3558959960937,298.1950378417969,297.2298278808594,284.5550842285156,1.0,0.5208524465560913,0.505918562412262,0.505918562412262,1.0,1.0,-2.6910881996154785,0.9921165704727172,1.6989715099334717,0.3861809074878692,0.8946731090545654,0.8946731090545654,0.0,137.3746795654297,150.0,40472.828125,0.0,1738.4271240234375,1.0,280.358154296875,283.010009765625,292.4024353027344,295.0570068359375,293.1499938964844,293.1499938964844,280.6499938964844,36406.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134723544120787,1.0,0.0,0.0,3.652043581008911,3.6520676612854,8.899491490410583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.615234375,0.0,1538.483154296875,1895.4371337890625,0.0,3528.800048828125,0.9059893488883972,1.0,0.0,3.0,1.0,0.0
12139200,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.952488660812378,0.5181698799133301,0.4687361419200897,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.9001582264900208,0.4465977251529693,0.4247337877750397,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.783033013343811,0.2905402481555938,0.2056102752685547,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.7560558319091797,0.2612810432910919,0.2507155835628509,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.6878747940063477,0.1945212334394455,0.8917195200920105,284.5570373535156,284.95001220703125,299.8500061035156,289.3558959960937,298.1950378417969,297.2298278808594,284.5550842285156,1.0,0.5208524465560913,0.505918562412262,0.505918562412262,1.0,1.0,-2.6910881996154785,0.9921165704727172,1.6989715099334717,0.3861809074878692,0.8946731090545654,0.8946731090545654,0.0,137.3746795654297,150.0,40472.828125,0.0,1738.4271240234375,1.0,280.358154296875,283.010009765625,292.4024353027344,295.0570068359375,293.1499938964844,293.1499938964844,280.6499938964844,36406.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134723544120787,1.0,0.0,0.0,3.652043581008911,3.6520676612854,8.899491490410583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.615234375,0.0,1538.483154296875,1895.4371337890625,0.0,3528.800048828125,0.9059893488883972,1.0,0.0,3.0,1.0,0.0
12139260,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9318537712097168,0.5124808549880981,0.463522732257843,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.8859490752220154,0.4463623166084289,0.4248510599136352,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7692046761512756,0.2883548438549042,0.2043981403112411,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7434510588645935,0.2591598331928253,0.2492423355579376,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6733440160751343,0.1912437677383422,0.8797687292098999,284.71514892578125,284.95001220703125,299.86773681640625,289.3627319335937,298.1827697753906,297.2040710449219,284.71588134765625,1.0,0.5230074524879456,0.5051524639129639,0.5051524639129639,1.0,1.0,-2.667381048202514,0.980838418006897,1.6865427494049072,0.3801749944686889,0.8928395509719849,0.8928395509719849,0.0,145.34298706054688,153.0,39191.0234375,0.0,1740.0115966796875,1.0,280.64215087890625,283.214111328125,292.3072509765625,294.8153991699219,293.1499938964844,293.1499938964844,280.95001220703125,36339.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978949785232544,1.0,0.0,0.0,3.63864016532898,3.6386640071868896,8.834286973069538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.39892578125,0.0,1523.102783203125,1895.4371337890625,0.0,3383.95458984375,0.9029794335365297,1.0,0.0,3.0,1.0,0.0
